time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065460,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,0.0001037597758113,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,0.0001092640886781,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,8.070209878496826e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0001092640741262,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0005183012690395,285.63555908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2646179199219,293.1499938964844,286.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055582435801,1.8207781948831325e-08,0.0011055399663746,-0.0467127934098243,0.0,0.0,0.0,-0.013839173130691,60.0,9.8688325881958,-0.0,-8.33341218253736e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,0.0001037597758113,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,0.0001092640886781,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,8.070209878496826e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0001092640741262,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0005183012690395,285.63555908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2646179199219,293.1499938964844,286.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055582435801,1.8207781948831325e-08,0.0011055399663746,-0.0467127934098243,0.0,0.0,0.0,-0.013839173130691,60.0,9.8688325881958,-0.0,-8.33341218253736e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001037535985233,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,0.000109257591248,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,8.06972966529429e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0001092575694201,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0005182704771868,285.6428527832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2624206542969,293.1499938964844,286.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105492352508,1.820007078379149e-08,0.0011054740753024,-0.0466926507651805,0.0,0.0,0.0,-0.0138353509828448,60.0,9.855623245239258,-0.0,-8.33241813325003e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001037535985233,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,0.000109257591248,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,8.06972966529429e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0001092575694201,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0005182704771868,285.6428527832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2624206542969,293.1499938964844,286.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105492352508,1.820007078379149e-08,0.0011054740753024,-0.0466926507651805,0.0,0.0,0.0,-0.0138353509828448,60.0,9.855623245239258,-0.0,-8.33241813325003e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0001037396141327,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.0001092428574338,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,8.068641909630969e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0001092428428819,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0005182006279937,285.646484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2613220214844,293.1499938964844,286.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053428752347,1.8182632288699097e-08,0.0011053247144445,-0.0466471016407012,0.0,0.0,0.0,-0.0138267045840621,60.0,9.848215103149414,-0.0,-8.330169976034085e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,0.000103722741187,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,0.0001092250895453,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,8.06732932687737e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,0.0001092250677174,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,0.0005181162850931,285.650146484375,294.1499938964844,293.1499938964844,291.6635437011719,293.26025390625,293.1499938964844,286.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051619658246,1.816159311829324e-08,0.0011051438050344,-0.0465921461582183,0.0,0.0,0.0,-0.0138162691146135,60.0,9.840566635131836,-0.0,-8.32745925549716e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,0.0001036753092193,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0001091751400963,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,8.06364041636698e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,0.0001091751255444,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0005178793799132,285.657470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.25811767578125,293.1499938964844,286.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046580038964,1.810247773903484e-08,0.0011046398431062,-0.0464377291500568,0.0,0.0,0.0,-0.0137869706377387,60.0,9.824288368225098,-0.0,-8.319842237369812e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,0.0001036753092193,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0001091751400963,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,8.06364041636698e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,0.0001091751255444,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0005178793799132,285.657470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.25811767578125,293.1499938964844,286.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046580038964,1.810247773903484e-08,0.0011046398431062,-0.0464377291500568,0.0,0.0,0.0,-0.0137869706377387,60.0,9.824288368225098,-0.0,-8.319842237369812e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,0.0001036021058098,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0001090980513254,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,8.05794625193812e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,0.0001090980367735,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,0.0005175137193873,285.664794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2560119628906,293.1499938964844,286.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038777884095,1.8011240499049563e-08,0.00110385986045,-0.0461993999779224,0.0,0.0,0.0,-0.013741741888225,60.0,9.806049346923828,-0.0,-8.30809483431949e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,0.0001036021058098,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0001090980513254,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,8.05794625193812e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,0.0001090980367735,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,0.0005175137193873,285.664794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2560119628906,293.1499938964844,286.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038777884095,1.8011240499049563e-08,0.00110385986045,-0.0461993999779224,0.0,0.0,0.0,-0.013741741888225,60.0,9.806049346923828,-0.0,-8.30809483431949e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0001035074164974,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,0.0001089983416022,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,8.050581527641043e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.0001089983270503,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.0005170407239347,285.672119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.25396728515625,293.1499938964844,286.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028688168153,1.7893237114208205e-08,0.0011028508888557,-0.0458911433815956,0.0,0.0,0.0,-0.0136832427233457,60.0,9.78608512878418,-0.0,-8.292912667684504e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0001035074164974,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,0.0001089983416022,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,8.050581527641043e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.0001089983270503,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.0005170407239347,285.672119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.25396728515625,293.1499938964844,286.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028688168153,1.7893237114208205e-08,0.0011028508888557,-0.0458911433815956,0.0,0.0,0.0,-0.0136832427233457,60.0,9.78608512878418,-0.0,-8.292912667684504e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0001033937951433,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,0.0001088786884793,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,8.041744149522856e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001088786739273,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0005164731992408,285.6794738769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2519836425781,293.1499938964844,286.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016579810529,1.775164193418277e-08,0.001101640285924,-0.0455212369561195,0.0,0.0,0.0,-0.0136130480095744,60.0,9.7645263671875,-0.0,-8.274713536593482e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0001033937951433,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,0.0001088786884793,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,8.041744149522856e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001088786739273,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0005164731992408,285.6794738769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2519836425781,293.1499938964844,286.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016579810529,1.775164193418277e-08,0.001101640285924,-0.0455212369561195,0.0,0.0,0.0,-0.0136130480095744,60.0,9.7645263671875,-0.0,-8.274713536593482e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,0.0001033332300721,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,0.0001088149147108,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,8.037033694563434e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001088149001589,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,0.0005161706358194,285.6831359863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2510070800781,293.1499938964844,286.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010124580934,1.7676169861147173e-08,0.0011009947629645,-0.0453240685164928,0.0,0.0,0.0,-0.0135756330564618,60.0,9.753249168395996,-0.0,-8.265021733677713e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,0.0001032712170854,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,0.0001087496129912,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,8.032210462260991e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0001087495984393,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.000515860854648,285.68682861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2500305175781,293.1499938964844,286.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003513354808,1.7598887680492226e-08,0.0011003337567672,-0.0451221689581871,0.0,0.0,0.0,-0.0135373203083872,60.0,9.741814613342283,-0.0,-8.255103267629239e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,0.000103142883745,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,0.0001086144693545,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,8.022228576010093e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0001086144548025,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0005152198136784,285.6941833496094,294.1499938964844,293.1499938964844,291.6635437011719,293.24810791015625,293.1499938964844,286.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989842703565,1.743896405059786e-08,0.0010989669244736,-0.0447043366730213,0.0,0.0,0.0,-0.0134580424055457,60.0,9.718585968017578,-0.0,-8.234597004275201e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,0.000103142883745,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,0.0001086144693545,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,8.022228576010093e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0001086144548025,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0005152198136784,285.6941833496094,294.1499938964844,293.1499938964844,291.6635437011719,293.24810791015625,293.1499938964844,286.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989842703565,1.743896405059786e-08,0.0010989669244736,-0.0447043366730213,0.0,0.0,0.0,-0.0134580424055457,60.0,9.718585968017578,-0.0,-8.234597004275201e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001029989216476,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0001084628675016,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,8.011031604837626e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0001084628529497,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0005145007162354,285.7015380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2462158203125,293.1499938964844,286.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974502656608,1.725956266795947e-08,0.0010974330361932,-0.0442355908453464,0.0,0.0,0.0,-0.0133691066876053,60.0,9.694195747375488,-0.0,-8.21162302599987e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001029989216476,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0001084628675016,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,8.011031604837626e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0001084628529497,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0005145007162354,285.7015380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2462158203125,293.1499938964844,286.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974502656608,1.725956266795947e-08,0.0010974330361932,-0.0442355908453464,0.0,0.0,0.0,-0.0133691066876053,60.0,9.694195747375488,-0.0,-8.21162302599987e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,0.0001028394472086,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0001082949311239,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,7.998628279892728e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.000108294916572,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0005137040861882,285.7088928222656,294.1499938964844,293.1499938964844,291.6635437011719,293.244384765625,293.1499938964844,286.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957509512081,1.7060839851978926e-08,0.0010957339545711,-0.0437163300812244,0.0,0.0,0.0,-0.0132705913856625,60.0,9.66866970062256,-0.0,-8.186212596683617e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,0.0001028394472086,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0001082949311239,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,7.998628279892728e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.000108294916572,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0005137040861882,285.7088928222656,294.1499938964844,293.1499938964844,291.6635437011719,293.244384765625,293.1499938964844,286.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957509512081,1.7060839851978926e-08,0.0010957339545711,-0.0437163300812244,0.0,0.0,0.0,-0.0132705913856625,60.0,9.66866970062256,-0.0,-8.186212596683617e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,0.000102662575955,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0001081086811609,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,7.98487089923583e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.000108108666609,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.0005128206103108,285.7162475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2425842285156,293.1499938964844,286.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938663035631,1.684043482441666e-08,0.0010938494233414,-0.0431403741240501,0.0,0.0,0.0,-0.0131613286212086,60.0,9.641820907592772,-0.0,-8.158075814890253e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,0.000102662575955,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0001081086811609,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,7.98487089923583e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.000108108666609,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.0005128206103108,285.7162475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2425842285156,293.1499938964844,286.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938663035631,1.684043482441666e-08,0.0010938494233414,-0.0431403741240501,0.0,0.0,0.0,-0.0131613286212086,60.0,9.641820907592772,-0.0,-8.158075814890253e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0001025669334921,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,0.0001080079600797,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,7.977431960171089e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,0.0001080079455277,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,0.0005123428418301,285.71990966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.24169921875,293.1499938964844,286.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928466217592,1.672125371499078e-08,0.0010928298579528,-0.0428289100527763,0.0,0.0,0.0,-0.0131022427231073,60.0,9.62779426574707,-0.0,-8.142881569028759e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,0.0001024695447995,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.000107905412733,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,7.969857688294724e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0001079053981811,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0005118564004078,285.7236022949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2408142089844,293.1499938964844,286.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918083135038,1.659990367386399e-08,0.0010917916661128,-0.0425117723643779,0.0,0.0,0.0,-0.0130420811474323,60.0,9.613595962524414,-0.0,-8.12742513289777e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,0.0001022692304104,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.0001076944681699,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,7.954277680255473e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.000107694453618,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,0.000510855752509,285.73095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.23907470703125,293.1499938964844,286.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896751191467,1.6350290010791472e-08,0.0010896587045863,-0.0418593846261501,0.0,0.0,0.0,-0.0129183446988463,60.0,9.584705352783203,-0.0,-8.095677372921274e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,0.0001022692304104,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.0001076944681699,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,7.954277680255473e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.000107694453618,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,0.000510855752509,285.73095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.23907470703125,293.1499938964844,286.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896751191467,1.6350290010791472e-08,0.0010896587045863,-0.0418593846261501,0.0,0.0,0.0,-0.0129183446988463,60.0,9.584705352783203,-0.0,-8.095677372921274e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,0.0001020618437905,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0001074760803021,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,7.93814760982059e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.0001074760657502,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,0.0005098198307678,285.73828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2373962402344,293.1499938964844,286.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874653235077,1.60918691705092e-08,0.0010874492581933,-0.0411839224398136,0.0,0.0,0.0,-0.0127902356907725,60.0,9.554986000061035,-0.0,-8.062875167524909e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,0.0001020618437905,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0001074760803021,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,7.93814760982059e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.0001074760657502,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,0.0005098198307678,285.73828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2373962402344,293.1499938964844,286.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874653235077,1.60918691705092e-08,0.0010874492581933,-0.0411839224398136,0.0,0.0,0.0,-0.0127902356907725,60.0,9.554986000061035,-0.0,-8.062875167524909e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0001018566181301,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0001072599625331,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,7.922185614006594e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0001072599479812,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0005087946774438,285.7456359863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2357482910156,293.1499938964844,286.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852785781025,1.583613951083862e-08,0.0010852627456188,-0.0405154451727867,0.0,0.0,0.0,-0.0126634612679481,60.0,9.525137901306152,-0.0,-8.030480103116133e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0001018566181301,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0001072599625331,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,7.922185614006594e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0001072599479812,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0005087946774438,285.7456359863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2357482910156,293.1499938964844,286.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852785781025,1.583613951083862e-08,0.0010852627456188,-0.0405154451727867,0.0,0.0,0.0,-0.0126634612679481,60.0,9.525137901306152,-0.0,-8.030480103116133e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.0001016588648781,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,0.0001070517246262,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,7.906804967205971e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0001070517100743,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0005078068934381,285.7529602050781,294.1499938964844,293.1499938964844,291.6635437011719,293.234130859375,293.1499938964844,286.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831715771928,1.5589726842790697e-08,0.0010831559775397,-0.0398712642490863,0.0,0.0,0.0,-0.0125413043424487,60.0,9.495590209960938,-0.0,-7.999326356866734e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.0001016588648781,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,0.0001070517246262,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,7.906804967205971e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0001070517100743,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0005078068934381,285.7529602050781,294.1499938964844,293.1499938964844,291.6635437011719,293.234130859375,293.1499938964844,286.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831715771928,1.5589726842790697e-08,0.0010831559775397,-0.0398712642490863,0.0,0.0,0.0,-0.0125413043424487,60.0,9.495590209960938,-0.0,-7.999326356866734e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,0.0001015658563119,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0001069537829607,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,7.899570482550189e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,0.0001069537684088,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,0.0005073422798886,285.7566223144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2333374023437,293.1499938964844,286.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108218123205,1.547383021716087e-08,0.0010821657488122,-0.0395682677626609,0.0,0.0,0.0,-0.0124838538467884,60.0,9.4811429977417,-0.0,-7.98469486085196e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,0.0001014755107462,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,0.000106858635263,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,7.89254336268641e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,0.0001068586207111,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,0.0005068909958936,285.7602844238281,294.1499938964844,293.1499938964844,291.6635437011719,293.2325439453125,293.1499938964844,286.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812189429998,1.5361246497036518e-08,0.0010812036925926,-0.0392739214003086,0.0,0.0,0.0,-0.0124280443415045,60.0,9.466886520385742,-0.0,-7.970494664277794e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,0.0001013040237012,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.000106678053271,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686706542969,0.0,0.0,7.879205804783851e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.0001066780387191,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.0005060343537479,285.76763916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2309875488281,293.1499938964844,286.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793899418786,1.5147559651040865e-08,0.0010793748078867,-0.0387152209877967,0.0,0.0,0.0,-0.0123221026733517,60.0,9.438934326171877,-0.0,-7.943576463276258e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,0.0001013040237012,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.000106678053271,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686706542969,0.0,0.0,7.879205804783851e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.0001066780387191,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.0005060343537479,285.76763916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2309875488281,293.1499938964844,286.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793899418786,1.5147559651040865e-08,0.0010793748078867,-0.0387152209877967,0.0,0.0,0.0,-0.0123221026733517,60.0,9.438934326171877,-0.0,-7.943576463276258e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.000101156256278,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,0.0001065224496414,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,7.867712702136487e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,0.0001065224350895,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,0.0005052962806075,285.77496337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2294616699219,293.1499938964844,286.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778158903121,1.4963431382852832e-08,0.0010778008727356,-0.0382337681949138,0.0,0.0,0.0,-0.0122308246791362,60.0,9.412572860717772,-0.0,-7.92041774388963e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
