time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067800,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.000101156256278,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,0.0001065224496414,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,7.867712702136487e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,0.0001065224350895,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,0.0005052962806075,285.77496337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2294616699219,293.1499938964844,286.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778158903121,1.4963431382852832e-08,0.0010778008727356,-0.0382337681949138,0.0,0.0,0.0,-0.0122308246791362,60.0,9.412572860717772,-0.0,-7.92041774388963e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,0.0001010284759104,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.0001063878880813,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,7.857773744035512e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001063878735294,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.000504657975398,285.78228759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2279663085937,293.1499938964844,286.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764540638774,1.4804197867590574e-08,0.0010764392791315,-0.037817396223545,0.0,0.0,0.0,-0.0121518857777118,60.0,9.387659072875977,-0.0,-7.90041809750619e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,0.0001010284759104,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.0001063878880813,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,7.857773744035512e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001063878735294,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.000504657975398,285.78228759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2279663085937,293.1499938964844,286.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764540638774,1.4804197867590574e-08,0.0010764392791315,-0.037817396223545,0.0,0.0,0.0,-0.0121518857777118,60.0,9.387659072875977,-0.0,-7.90041809750619e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0001009269981295,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,0.0001062810260918,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,7.849881512811407e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0001062810115399,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0005041510448791,285.78961181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2264709472656,293.1499938964844,286.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753722162917,1.4677747017799449e-08,0.0010753575479611,-0.0374867282807827,0.0,0.0,0.0,-0.0120891965925693,60.0,9.36398220062256,-0.0,-7.884553809844874e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0001009269981295,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,0.0001062810260918,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,7.849881512811407e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0001062810115399,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0005041510448791,285.78961181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2264709472656,293.1499938964844,286.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753722162917,1.4677747017799449e-08,0.0010753575479611,-0.0374867282807827,0.0,0.0,0.0,-0.0120891965925693,60.0,9.36398220062256,-0.0,-7.884553809844874e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,0.0001008879044093,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912841796875,0.0,0.0,0.0001062398587237,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,7.84684089012444e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0001062398441717,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0005039557581767,285.79327392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2257385253906,293.1499938964844,286.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749557986855,1.4629027766943636e-08,0.0010749412467703,-0.0373593270778656,0.0,0.0,0.0,-0.0120650455355644,60.0,9.353297233581545,-0.0,-7.87844598448828e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.0001008550098049,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,0.0001062052178895,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,7.844281935831532e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,0.0001062052033375,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,0.0005037914961576,285.79693603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2250061035156,293.1499938964844,286.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746050393208,1.4588036556517636e-08,0.0010745904874056,-0.0372521318495273,0.0,0.0,0.0,-0.0120447231456637,60.0,9.343186378479004,-0.0,-7.873308049965999e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001008109247777,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,0.0001061587972799,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,7.840853504603729e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,0.000106158782728,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,0.0005035712383687,285.80426025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2236022949219,293.1499938964844,286.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741351870819,1.4533093839474986e-08,0.001074120751582,-0.0371084474027156,0.0,0.0,0.0,-0.0120174856856465,60.0,9.324600219726562,-0.0,-7.866425022484691e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001008109247777,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,0.0001061587972799,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,7.840853504603729e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,0.000106158782728,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,0.0005035712383687,285.80426025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2236022949219,293.1499938964844,286.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741351870819,1.4533093839474986e-08,0.001074120751582,-0.0371084474027156,0.0,0.0,0.0,-0.0120174856856465,60.0,9.324600219726562,-0.0,-7.866425022484691e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,0.0001007965838653,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0001061436923919,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,7.839737372705713e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.00010614367784,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,0.0005034996429458,285.8116149902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2221984863281,293.1499938964844,286.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739822173491,1.4515211255172744e-08,0.0010739676654338,-0.037061683833599,0.0,0.0,0.0,-0.0120086204260587,60.0,9.308467864990234,-0.0,-7.864185391781575e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,0.0001007965838653,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0001061436923919,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,7.839737372705713e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.00010614367784,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,0.0005034996429458,285.8116149902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2221984863281,293.1499938964844,286.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739822173491,1.4515211255172744e-08,0.0010739676654338,-0.037061683833599,0.0,0.0,0.0,-0.0120086204260587,60.0,9.308467864990234,-0.0,-7.864185391781575e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.000100808465504,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.000106156207039,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,7.840662146918476e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0001061561924871,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0005035590147599,285.8189392089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2208251953125,293.1499938964844,286.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741086443886,1.4530008307644948e-08,0.0010740940924733,-0.0371003784239292,0.0,0.0,0.0,-0.0120159545913338,60.0,9.294662475585938,-0.0,-7.86603848723644e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.000100808465504,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.000106156207039,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,7.840662146918476e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0001061561924871,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0005035590147599,285.8189392089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2208251953125,293.1499938964844,286.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741086443886,1.4530008307644948e-08,0.0010740940924733,-0.0371003784239292,0.0,0.0,0.0,-0.0120159545913338,60.0,9.294662475585938,-0.0,-7.86603848723644e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,0.0001008422332233,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0001061917573679,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,7.843288040021434e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0001061917500919,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0005037276423536,285.8262939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.219482421875,293.1499938964844,286.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744681349024,1.4572061779460913e-08,0.0010744535829871,-0.0372103527188301,0.0,0.0,0.0,-0.0120368022471666,60.0,9.282906532287598,-0.0,-7.871306451079364e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,0.0001008422332233,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0001061917573679,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,7.843288040021434e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0001061917500919,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0005037276423536,285.8262939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.219482421875,293.1499938964844,286.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744681349024,1.4572061779460913e-08,0.0010744535829871,-0.0372103527188301,0.0,0.0,0.0,-0.0120368022471666,60.0,9.282906532287598,-0.0,-7.871306451079364e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,0.000100866840512,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,0.0001062176816049,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,7.845202344469726e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0001062176670529,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0005038505769334,285.8299865722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2188415527344,293.1499938964844,286.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747306514531,1.4602725251222637e-08,0.0010747159831225,-0.0372905395925045,0.0,0.0,0.0,-0.012052004225552,60.0,9.277783393859863,-0.0,-7.875149066194356e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,0.0001008958861348,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,0.0001062482551787,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,7.847460801713169e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,0.0001062482479028,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,0.0005039956304244,285.8336486816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2181701660156,293.1499938964844,286.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750400833785,1.4638900758257025e-08,0.001075025415048,-0.0373851433396339,0.0,0.0,0.0,-0.0120699387043714,60.0,9.273083686828612,-0.0,-7.87968303939124e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.734130859375,0.0,0.0,0.0001009644984151,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.0001063205127138,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,7.852797716623172e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.0001063205054379,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.0005043384153395,285.8410339355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2168884277344,293.1499938964844,286.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757707059383,1.472438615479632e-08,0.0010757559211924,-0.037608690559864,0.0,0.0,0.0,-0.012112314812839,60.0,9.264622688293455,-0.0,-7.890402997645651e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.734130859375,0.0,0.0,0.0001009644984151,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.0001063205127138,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,7.852797716623172e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.0001063205054379,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.0005043384153395,285.8410339355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2168884277344,293.1499938964844,286.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757707059383,1.472438615479632e-08,0.0010757559211924,-0.037608690559864,0.0,0.0,0.0,-0.012112314812839,60.0,9.264622688293455,-0.0,-7.890402997645651e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,0.0001010486157611,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0001064090902218,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,7.859340257709846e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0001064090829459,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0005047586164437,285.8484191894531,294.1499938964844,293.1499938964844,291.6635437011719,293.21563720703125,293.1499938964844,286.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766668710857,1.4829179662001481e-08,0.0010766519699245,-0.0378827229142189,0.0,0.0,0.0,-0.0121642658486962,60.0,9.25762939453125,-0.0,-7.903554433141835e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,0.0001010486157611,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0001064090902218,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,7.859340257709846e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0001064090829459,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0005047586164437,285.8484191894531,294.1499938964844,293.1499938964844,291.6635437011719,293.21563720703125,293.1499938964844,286.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766668710857,1.4829179662001481e-08,0.0010766519699245,-0.0378827229142189,0.0,0.0,0.0,-0.0121642658486962,60.0,9.25762939453125,-0.0,-7.903554433141835e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,0.0001011472340906,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0001065129472408,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,7.867010572226718e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,0.0001065129326889,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,0.000505251227878,285.8558044433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2143859863281,293.1499938964844,286.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777175193652,1.4952050264582795e-08,0.001077702618204,-0.0382040105760097,0.0,0.0,0.0,-0.0122251771390438,60.0,9.25204372406006,-0.0,-7.91898813190528e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,0.0001011472340906,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0001065129472408,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,7.867010572226718e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,0.0001065129326889,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,0.000505251227878,285.8558044433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2143859863281,293.1499938964844,286.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777175193652,1.4952050264582795e-08,0.001077702618204,-0.0382040105760097,0.0,0.0,0.0,-0.0122251771390438,60.0,9.25204372406006,-0.0,-7.91898813190528e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,0.000101256162452,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,0.0001066276454366,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,7.875482697272673e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0001066276381607,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0005057953530922,285.8632202148437,294.1499938964844,293.1499938964844,291.6635437011719,293.21319580078125,293.1499938964844,286.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788779472932,1.5087756821685616e-08,0.0010788628133013,-0.0385588556528091,0.0,0.0,0.0,-0.0122924521565437,60.0,9.247566223144531,-0.0,-7.936051105161823e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,0.000101256162452,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,0.0001066276454366,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,7.875482697272673e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0001066276381607,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0005057953530922,285.8632202148437,294.1499938964844,293.1499938964844,291.6635437011719,293.21319580078125,293.1499938964844,286.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788779472932,1.5087756821685616e-08,0.0010788628133013,-0.0385588556528091,0.0,0.0,0.0,-0.0122924521565437,60.0,9.247566223144531,-0.0,-7.936051105161823e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,0.0001013156434055,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0001066902841557,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,7.880108751123771e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0001066902768798,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0005060924449935,285.866943359375,294.1499938964844,293.1499938964844,291.6635437011719,293.21258544921875,293.1499938964844,286.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795122943818,1.5161866429025395e-08,0.0010794970439746,-0.0387526266276836,0.0,0.0,0.0,-0.0123291946947574,60.0,9.24581527709961,-0.0,-7.945376978568677e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,0.0001013758374028,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,0.0001067536722985,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,7.884790102252737e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,0.0001067536577465,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,0.0005063931457698,285.87066650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2120056152344,293.1499938964844,286.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801539756357,1.5236858885714355e-08,0.0010801388416439,-0.0389487072825431,0.0,0.0,0.0,-0.0123663740232586,60.0,9.244159698486328,-0.0,-7.954820091526926e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,0.0001015022862702,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.0001068868295988,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,7.89462574175559e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0001068868150468,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673645019531,0.0,0.0,0.0005070247570984,285.8780822753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2108459472656,293.1499938964844,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081500086002,1.5394405750157606e-08,0.0010814847191795,-0.0393606163561344,0.0,0.0,0.0,-0.012444470077753,60.0,9.241387367248535,-0.0,-7.974676208277742e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,0.0001015022862702,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.0001068868295988,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,7.89462574175559e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0001068868150468,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673645019531,0.0,0.0,0.0005070247570984,285.8780822753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2108459472656,293.1499938964844,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081500086002,1.5394405750157606e-08,0.0010814847191795,-0.0393606163561344,0.0,0.0,0.0,-0.012444470077753,60.0,9.241387367248535,-0.0,-7.974676208277742e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0001016405731206,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,0.0001070324506144,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,7.905381062300876e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,0.0001070324433385,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0005077155656181,285.88555908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2096862792969,293.1499938964844,286.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829735547304,1.556669992908155e-08,0.0010829579550772,-0.0398110672831535,0.0,0.0,0.0,-0.0125298835337162,60.0,9.239758491516112,-0.0,-7.996418815992001e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0001016405731206,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,0.0001070324506144,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,7.905381062300876e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,0.0001070324433385,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0005077155656181,285.88555908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2096862792969,293.1499938964844,286.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829735547304,1.556669992908155e-08,0.0010829579550772,-0.0398110672831535,0.0,0.0,0.0,-0.0125298835337162,60.0,9.239758491516112,-0.0,-7.996418815992001e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,0.0001017788090393,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,0.0001071780206984,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,7.916132744867355e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,0.0001071780061465,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,0.0005084060830995,285.8930358886719,294.1499938964844,293.1499938964844,291.6635437011719,293.20855712890625,293.1499938964844,286.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844459757208,1.5738928382802442e-08,0.0010844302596524,-0.0402613170444965,0.0,0.0,0.0,-0.012615262530744,60.0,9.238192558288574,-0.0,-8.018182739988333e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,0.0001017788090393,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,0.0001071780206984,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,7.916132744867355e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,0.0001071780061465,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,0.0005084060830995,285.8930358886719,294.1499938964844,293.1499938964844,291.6635437011719,293.20855712890625,293.1499938964844,286.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844459757208,1.5738928382802442e-08,0.0010844302596524,-0.0402613170444965,0.0,0.0,0.0,-0.012615262530744,60.0,9.238192558288574,-0.0,-8.018182739988333e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,0.000101931305835,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,0.0001073386083589,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,7.927994010969996e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.000107338593807,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0005091678467579,285.9005126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2074584960937,293.1499938964844,286.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860711336135,1.592893106305837e-08,0.0010860551847144,-0.0407580062747001,0.0,0.0,0.0,-0.0127094564959406,60.0,9.237710952758787,-0.0,-8.042227506166456e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,0.000101931305835,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,0.0001073386083589,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,7.927994010969996e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.000107338593807,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0005091678467579,285.9005126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2074584960937,293.1499938964844,286.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860711336135,1.592893106305837e-08,0.0010860551847144,-0.0407580062747001,0.0,0.0,0.0,-0.0127094564959406,60.0,9.237710952758787,-0.0,-8.042227506166456e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0001020063718897,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909240722656,0.0,0.0,0.0001074176543625,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,7.933832239359617e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0001074176470865,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0005095428205095,285.9042663574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2069091796875,293.1499938964844,286.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868718381971,1.6022458027009634e-08,0.001086855889298,-0.0410024896264076,0.0,0.0,0.0,-0.0127558261156082,60.0,9.237556457519531,-0.0,-8.054075806285257e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,0.0001020843264996,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0001074997417163,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,7.939895294839516e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,0.0001074997344403,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,0.000509932229761,285.90802001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2063903808594,293.1499938964844,286.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087701995857,1.611958388991752e-08,0.0010876858141273,-0.0412563681602478,0.0,0.0,0.0,-0.0128039736300706,60.0,9.237666130065918,-0.0,-8.066390222438714e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0001022418655338,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,0.0001076656408258,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,7.952148007461801e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.0001076656262739,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.0005107191391289,285.91552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.205322265625,293.1499938964844,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893797734752,1.631586421524389e-08,0.0010893634753301,-0.0417694076895713,0.0,0.0,0.0,-0.0129012735560536,60.0,9.238040924072266,-0.0,-8.09130398238267e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0001022418655338,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,0.0001076656408258,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,7.952148007461801e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.0001076656262739,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.0005107191391289,285.91552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.205322265625,293.1499938964844,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893797734752,1.631586421524389e-08,0.0010893634753301,-0.0417694076895713,0.0,0.0,0.0,-0.0129012735560536,60.0,9.238040924072266,-0.0,-8.09130398238267e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
