time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070140,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,0.0001024015728035,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080139160156,0.0,0.0,0.0001078338173101,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,7.964570249896497e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,0.0001078338100342,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,0.0005115169333294,285.9230651855469,294.1499938964844,293.1499938964844,291.6635437011719,293.20428466796875,293.1499938964844,286.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910814162343,1.6514853484750347e-08,0.0010910648852586,-0.0422894917428493,0.0,0.0,0.0,-0.0129999201744794,60.0,9.23890781402588,-0.0,-8.1166007248612e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,0.0001024015728035,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080139160156,0.0,0.0,0.0001078338173101,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,7.964570249896497e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,0.0001078338100342,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,0.0005115169333294,285.9230651855469,294.1499938964844,293.1499938964844,291.6635437011719,293.20428466796875,293.1499938964844,286.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910814162343,1.6514853484750347e-08,0.0010910648852586,-0.0422894917428493,0.0,0.0,0.0,-0.0129999201744794,60.0,9.23890781402588,-0.0,-8.1166007248612e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,0.0001025668098009,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0001080078218365,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,7.977421773830429e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.0,0.0001080078145605,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.0,0.0005123423179611,285.9306030273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2032470703125,293.1499938964844,286.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928427800536,1.6720729689723157e-08,0.0010928260162472,-0.0428275428712368,0.0,0.0,0.0,-0.0131019856780767,60.0,9.23985767364502,-0.0,-8.142814778011599e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,0.0001025668098009,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0001080078218365,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,7.977421773830429e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.0,0.0001080078145605,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.0,0.0005123423179611,285.9306030273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2032470703125,293.1499938964844,286.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928427800536,1.6720729689723157e-08,0.0010928260162472,-0.0428275428712368,0.0,0.0,0.0,-0.0131019856780767,60.0,9.23985767364502,-0.0,-8.142814778011599e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,0.000102708232589,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001081567461369,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,7.988421566551551e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0001081567388609,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0005130487843416,285.93817138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2023010253906,293.1499938964844,286.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943487286567,1.6896933630050626e-08,0.0010943317320197,-0.043288018554449,0.0,0.0,0.0,-0.0131893334910273,60.0,9.239792823791504,-0.0,-8.165283560401806e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,0.000102708232589,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001081567461369,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,7.988421566551551e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0001081567388609,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0005130487843416,285.93817138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2023010253906,293.1499938964844,286.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943487286567,1.6896933630050626e-08,0.0010943317320197,-0.043288018554449,0.0,0.0,0.0,-0.0131893334910273,60.0,9.239792823791504,-0.0,-8.165283560401806e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,0.0001027985563268,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,0.0001082518574548,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,7.995446503628045e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,0.0001082518501789,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,0.0005134999519214,285.94195556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2017822265625,293.1499938964844,286.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095317187719,1.7009476493967668e-08,0.001095300191082,-0.0435821041464805,0.0,0.0,0.0,-0.0132451560348272,60.0,9.240758895874023,-0.0,-8.179650734518874e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0001028698752634,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.0001083269671653,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,8.000993693713099e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0001083269526134,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0005138561828061,285.9457092285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2012939453125,293.1499938964844,286.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960705112665,1.7098329863074472e-08,0.0010960533982142,-0.0438142977654933,0.0,0.0,0.0,-0.0132891722023487,60.0,9.240800857543944,-0.0,-8.191003786350849e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,0.0001030135608743,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,0.0001084782634279,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,8.012168837012723e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,0.000108478256152,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,0.0005145739414729,285.9532775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2003173828125,293.1499938964844,286.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097603351809,1.7277351105349226e-08,0.0010975861223414,-0.0442820712924003,0.0,0.0,0.0,-0.0133779300376772,60.0,9.240851402282717,-0.0,-8.213899604925248e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,0.0001030135608743,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,0.0001084782634279,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,8.012168837012723e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,0.000108478256152,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,0.0005145739414729,285.9532775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2003173828125,293.1499938964844,286.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097603351809,1.7277351105349226e-08,0.0010975861223414,-0.0442820712924003,0.0,0.0,0.0,-0.0133779300376772,60.0,9.240851402282717,-0.0,-8.213899604925248e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,0.0001031257270369,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.0001085963813238,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,8.020892710192129e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,0.0001085963740479,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,0.0005151341902092,285.9608764648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1993713378906,293.1499938964844,286.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987968416884,1.7417098874261683e-08,0.0010987793793901,-0.0446472093462944,0.0,0.0,0.0,-0.013447199948132,60.0,9.238935470581056,-0.0,-8.2317953342681e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,0.0001031257270369,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.0001085963813238,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,8.020892710192129e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,0.0001085963740479,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,0.0005151341902092,285.9608764648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1993713378906,293.1499938964844,286.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987968416884,1.7417098874261683e-08,0.0010987793793901,-0.0446472093462944,0.0,0.0,0.0,-0.013447199948132,60.0,9.238935470581056,-0.0,-8.2317953342681e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.000103234553535,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0001087109849322,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,8.029356831684709e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0001087109703803,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0005156778497621,285.9684753417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1984558105469,293.1499938964844,286.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999619262292,1.755269529724046e-08,0.0010999443475157,-0.0450014770030975,0.0,0.0,0.0,-0.0135144488885998,60.0,9.236363410949709,-0.0,-8.249176630670264e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.000103234553535,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0001087109849322,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,8.029356831684709e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0001087109703803,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0005156778497621,285.9684753417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1984558105469,293.1499938964844,286.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999619262292,1.755269529724046e-08,0.0010999443475157,-0.0450014770030975,0.0,0.0,0.0,-0.0135144488885998,60.0,9.236363410949709,-0.0,-8.249176630670264e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0001033319276757,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,0.0001088135250029,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,8.036930375965312e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.0001088135177269,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.0005161642329767,285.9760437011719,294.1499938964844,293.1499938964844,291.6635437011719,293.19757080078125,293.1499938964844,286.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010005837306,1.7674022245728338e-08,0.0011009828886017,-0.045318454504013,0.0,0.0,0.0,-0.0135746011510491,60.0,9.232998847961426,-0.0,-8.264745332553505e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0001033319276757,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,0.0001088135250029,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,8.036930375965312e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.0001088135177269,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.0005161642329767,285.9760437011719,294.1499938964844,293.1499938964844,291.6635437011719,293.19757080078125,293.1499938964844,286.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010005837306,1.7674022245728338e-08,0.0011009828886017,-0.045318454504013,0.0,0.0,0.0,-0.0135746011510491,60.0,9.232998847961426,-0.0,-8.264745332553505e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.0001033913940773,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0001088761418941,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,8.041555702220649e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0001088761346181,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0005164612666703,285.9798583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1971130371094,293.1499938964844,286.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016349308192,1.7748108760429204e-08,0.0011016172356903,-0.0455120019614696,0.0,0.0,0.0,-0.0136113325133919,60.0,9.23207187652588,-0.0,-8.274258789242597e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,0.0001034325177897,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,0.0001089194483938,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,8.044753485592082e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0001089194338419,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0005166666815057,285.983642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020650854334,1.7799335338963832e-08,0.0011020472738891,-0.0456458367407321,0.0,0.0,0.0,-0.0136366877704858,60.0,9.230356216430664,-0.0,-8.280841257146676e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0001034969609463,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,0.0001089873112505,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,8.049766620388255e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.0001089873039745,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.0005169886280782,285.9912414550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1957397460937,293.1499938964844,286.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102753332816,1.78796302208184e-08,0.0011027355212718,-0.0458555966615676,0.0,0.0,0.0,-0.0136765018105506,60.0,9.225414276123049,-0.0,-8.291162600926327e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0001034969609463,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,0.0001089873112505,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,8.049766620388255e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.0001089873039745,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.0005169886280782,285.9912414550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1957397460937,293.1499938964844,286.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102753332816,1.78796302208184e-08,0.0011027355212718,-0.0458555966615676,0.0,0.0,0.0,-0.0136765018105506,60.0,9.225414276123049,-0.0,-8.291162600926327e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.0001035295863403,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0001090216610464,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,8.05230374680832e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0001090216537704,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0005171515513211,285.99884033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030996683984,1.792026260716284e-08,0.0011030817404389,-0.045961745083332,0.0,0.0,0.0,-0.013696638867259,60.0,9.217836380004885,-0.0,-8.296388642747844e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.0001035295863403,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0001090216610464,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,8.05230374680832e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0001090216537704,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0005171515513211,285.99884033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030996683984,1.792026260716284e-08,0.0011030817404389,-0.045961745083332,0.0,0.0,0.0,-0.013696638867259,60.0,9.217836380004885,-0.0,-8.296388642747844e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,0.0001035317764035,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0001090239675249,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,8.052474004216492e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,0.000109023960249,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,0.0005171624943614,286.0064392089844,294.1499938964844,293.1499938964844,291.6635437011719,293.19403076171875,293.1499938964844,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031269095838,1.792298753855448e-08,0.0011031089816242,-0.0459688566625118,0.0,0.0,0.0,-0.0136980097740888,60.0,9.20783519744873,-0.0,-8.296738229773838e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,0.0001035317764035,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0001090239675249,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,8.052474004216492e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,0.000109023960249,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,0.0005171624943614,286.0064392089844,294.1499938964844,293.1499938964844,291.6635437011719,293.19403076171875,293.1499938964844,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031269095838,1.792298753855448e-08,0.0011031089816242,-0.0459688566625118,0.0,0.0,0.0,-0.0136980097740888,60.0,9.20783519744873,-0.0,-8.296738229773838e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89166259765625,0.0,0.0,0.0001035271488944,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0001090190999093,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,8.052114571910352e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,0.0001090190926333,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,0.0005171394441276,286.0140075683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1932067871094,293.1499938964844,286.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030819732695,1.7917219707896948e-08,0.00110306404531,-0.0459537878632545,0.0,0.0,0.0,-0.0136951729655265,60.0,9.196695327758787,-0.0,-8.295996423157703e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89166259765625,0.0,0.0,0.0001035271488944,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0001090190999093,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,8.052114571910352e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,0.0001090190926333,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,0.0005171394441276,286.0140075683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1932067871094,293.1499938964844,286.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030819732695,1.7917219707896948e-08,0.00110306404531,-0.0459537878632545,0.0,0.0,0.0,-0.0136951729655265,60.0,9.196695327758787,-0.0,-8.295996423157703e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.0001035343593684,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,0.000109026696009,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,8.052674820646644e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,0.0001090266887331,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,0.0005171754746697,286.017822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1928100585937,293.1499938964844,286.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031597387045,1.7926200968076955e-08,0.001103141810745,-0.0459772460162639,0.0,0.0,0.0,-0.0136996302753686,60.0,9.191804885864258,-0.0,-8.297151055103313e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,0.0001035248787957,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,0.0001090167061192,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,8.051937766140327e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.0001090166988433,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.0005171280936338,286.0216064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1923828125,293.1499938964844,286.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030512396246,1.7914372207883392e-08,0.001103033311665,-0.0459463521838188,0.0,0.0,0.0,-0.0136937284842133,60.0,9.18652629852295,-0.0,-8.295630493648788e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,0.0001034727392834,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0001089618017431,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,8.047882147366181e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.0001089617944671,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,0.0005168676143512,286.0292053222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1915588378906,293.1499938964844,286.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024951236322,1.784939662741181e-08,0.001102477312088,-0.04577661678195,0.0,0.0,0.0,-0.0136615158990025,60.0,9.173145294189451,-0.0,-8.28727593216172e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,0.0001034727392834,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0001089618017431,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,8.047882147366181e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.0001089617944671,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,0.0005168676143512,286.0292053222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1915588378906,293.1499938964844,286.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024951236322,1.784939662741181e-08,0.001102477312088,-0.04577661678195,0.0,0.0,0.0,-0.0136615158990025,60.0,9.173145294189451,-0.0,-8.28727593216172e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,0.0001034285814967,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.000108915301098,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,8.044447895372286e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.000108915293822,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.000516647065524,286.0331420898437,294.1499938964844,293.1499938964844,291.6635437011719,293.191162109375,293.1499938964844,286.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020227102562,1.7794366868884026e-08,0.001102004898712,-0.045632854104042,0.0,0.0,0.0,-0.0136342253535985,60.0,9.16472053527832,-0.0,-8.280203189769966e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,0.0001033875669236,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,0.0001088721110136,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,8.041257387958467e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,0.0001088721037376,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,0.0005164421745575,286.0367736816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1907653808594,293.1499938964844,286.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101586734876,1.7743255753543963e-08,0.0011015690397471,-0.0454993322491645,0.0,0.0,0.0,-0.013608893379569,60.0,9.156943321228027,-0.0,-8.27363635380607e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,0.0001032512809615,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,0.0001087285927496,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,8.030657772906125e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,0.0001087285854737,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,0.0005157613777555,286.0443420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.19000244140625,293.1499938964844,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001373641192,1.7573434263340463e-08,0.0011001197854056,-0.0450556613504886,0.0,0.0,0.0,-0.0135247195139527,60.0,9.137004852294922,-0.0,-8.25183690267295e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,0.0001032512809615,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,0.0001087285927496,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,8.030657772906125e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,0.0001087285854737,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,0.0005157613777555,286.0443420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.19000244140625,293.1499938964844,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001373641192,1.7573434263340463e-08,0.0011001197854056,-0.0450556613504886,0.0,0.0,0.0,-0.0135247195139527,60.0,9.137004852294922,-0.0,-8.25183690267295e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,0.0001030580315273,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,0.0001085250914911,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,8.015627099666744e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0001085250842152,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0005147960619069,286.0518493652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1892395019531,293.1499938964844,286.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098082284443,1.73326331065482e-08,0.0010980649385601,-0.0444265082478523,0.0,0.0,0.0,-0.0134053658694028,60.0,9.112258911132812,-0.0,-8.220975189487947e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,0.0001030580315273,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,0.0001085250914911,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,8.015627099666744e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0001085250842152,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0005147960619069,286.0518493652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1892395019531,293.1499938964844,286.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098082284443,1.73326331065482e-08,0.0010980649385601,-0.0444265082478523,0.0,0.0,0.0,-0.0134053658694028,60.0,9.112258911132812,-0.0,-8.220975189487947e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0001029821869451,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0001084452233044,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,8.009727753233165e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,0.0001084452160284,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,0.0005144172464497,286.0556030273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1888732910156,293.1499938964844,286.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097280299291,1.7238134475405786e-08,0.0010972630698233,-0.0441795885562896,0.0,0.0,0.0,-0.0133585501462221,60.0,9.100686073303224,-0.0,-8.2088796204971e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,0.0001028805054374,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.0001083381503121,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,8.001819514902309e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,0.0001083381430362,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,0.0005139093264006,286.0593566894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1885070800781,293.1499938964844,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961900698021,1.7111428718408206e-08,0.0010961729567497,-0.043848518282175,0.0,0.0,0.0,-0.0132957035675644,60.0,9.088894844055176,-0.0,-8.192677114493564e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.0001026130412355,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0001080564979929,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,7.981016824487597e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0001080564907169,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0005125732859596,286.0668334960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1877746582031,293.1499938964844,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109333707951,1.677814687184309e-08,0.0010933203157037,-0.0429775901138782,0.0,0.0,0.0,-0.013130466453731,60.0,9.05981159210205,-0.0,-8.150132657647191e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
