time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072480,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.0001026130412355,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0001080564979929,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,7.981016824487597e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0001080564907169,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0005125732859596,286.0668334960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1877746582031,293.1499938964844,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109333707951,1.677814687184309e-08,0.0010933203157037,-0.0429775901138782,0.0,0.0,0.0,-0.013130466453731,60.0,9.05981159210205,-0.0,-8.150132657647191e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0001023112345137,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0001077386768884,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,7.957542402436957e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0001077386696124,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.000511065707542,286.07427978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1871032714844,293.1499938964844,286.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.6402090352585222e-08,0.0010901081841439,-0.0419947654008865,0.0,0.0,0.0,-0.0129440566524863,60.0,9.02674674987793,-0.0,-8.102259840825354e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0001023112345137,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0001077386768884,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,7.957542402436957e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0001077386696124,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.000511065707542,286.07427978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1871032714844,293.1499938964844,286.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.6402090352585222e-08,0.0010901081841439,-0.0419947654008865,0.0,0.0,0.0,-0.0129440566524863,60.0,9.02674674987793,-0.0,-8.102259840825354e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,0.0001019953051581,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,0.0001074059837264,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,7.932970038382336e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001074059764505,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0005094875232316,286.0816955566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1864013671875,293.1499938964844,286.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842836069205e-08,0.001086744479835,-0.0409658066928386,0.0,0.0,0.0,-0.0127489138394594,60.0,8.992059707641602,-0.0,-8.052296607274911e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,0.0001019953051581,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,0.0001074059837264,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,7.932970038382336e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001074059764505,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0005094875232316,286.0816955566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1864013671875,293.1499938964844,286.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842836069205e-08,0.001086744479835,-0.0409658066928386,0.0,0.0,0.0,-0.0127489138394594,60.0,8.992059707641602,-0.0,-8.052296607274911e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0001016536116367,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,0.0001070461730705,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,7.906394603196532e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,0.0001070461657945,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,0.0005077807581983,286.0890808105469,294.1499938964844,293.1499938964844,291.6635437011719,293.18572998046875,293.1499938964844,286.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.5582678258851956e-08,0.0010831032413989,-0.0398528277873992,0.0,0.0,0.0,-0.0125378482043743,60.0,8.955522537231445,-0.0,-7.998435336276088e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0001016536116367,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,0.0001070461730705,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,7.906394603196532e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,0.0001070461657945,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,0.0005077807581983,286.0890808105469,294.1499938964844,293.1499938964844,291.6635437011719,293.18572998046875,293.1499938964844,286.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.5582678258851956e-08,0.0010831032413989,-0.0398528277873992,0.0,0.0,0.0,-0.0125378482043743,60.0,8.955522537231445,-0.0,-7.998435336276088e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.0001014862718875,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,0.000106869956653,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,7.893378642620519e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,0.0001068699493771,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,0.0005069448379799,286.0927734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1853942871094,293.1499938964844,286.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813354747369,1.5374165940329476e-08,0.0010813201079145,-0.0393076948821544,0.0,0.0,0.0,-0.0124344797804951,60.0,8.937788963317871,-0.0,-7.97212251768542e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.0001013026485452,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,0.0001066765835275,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,7.879096665419638e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0001066765762516,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0005060276016592,286.0964660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.18505859375,293.1499938964844,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793722467496,1.5145356968560012e-08,0.0010793571127578,-0.038709457963705,0.0,0.0,0.0,-0.0123210158199071,60.0,8.919051170349121,-0.0,-7.943298641066576e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0001009194456855,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,0.0001062730589183,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,7.849292160244659e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,0.0001062730516423,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,0.0005041134427301,286.10382080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1844177246094,293.1499938964844,286.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.037460945546627,0.0,0.0,0.0,-0.0120843267068266,60.0,8.879501342773438,-0.0,-7.883317465484654e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0001009194456855,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,0.0001062730589183,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,7.849292160244659e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,0.0001062730516423,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,0.0005041134427301,286.10382080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1844177246094,293.1499938964844,286.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.037460945546627,0.0,0.0,0.0,-0.0120843267068266,60.0,8.879501342773438,-0.0,-7.883317465484654e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,0.0001006842503556,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0001060253853211,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,7.83099967520684e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,0.0001060253780451,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,0.0005029385793022,286.1082458496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1840209960937,293.1499938964844,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483554411756e-08,0.0010727688204497,-0.0366945676505565,0.0,0.0,0.0,-0.0119390375912189,60.0,8.855134010314941,-0.0,-7.8466150910117e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.0001005261874524,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,0.0001058589332387,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,7.818705489626154e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0001058589259628,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0005021489923819,286.11114501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.18377685546875,293.1499938964844,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711009381338,1.4177885532262737e-08,0.0010710868518799,-0.0361794792115688,0.0,0.0,0.0,-0.0118414117023348,60.0,8.838586807250977,-0.0,-7.821996916845819e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,0.0001001254568109,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,0.000105436949525,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,7.787537469994277e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.000105436942249,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0005001472891308,286.1184387207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1831359863281,293.1499938964844,286.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580934595176e-08,0.0010668172035366,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.796747207641602,-0.0,-7.759758346992386e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,0.0001001254568109,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,0.000105436949525,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,7.787537469994277e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.000105436942249,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0005001472891308,286.1184387207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1831359863281,293.1499938964844,286.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580934595176e-08,0.0010668172035366,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.796747207641602,-0.0,-7.759758346992386e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,9.9722616141662e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,0.0001050127393682,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,7.75620574131608e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.0001050127320922,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.0004981349920853,286.125732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1825256347656,293.1499938964844,286.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176645552448464e-08,0.0010625253198668,-0.0335604734718799,0.0,0.0,0.0,-0.0113450540229678,60.0,8.754276275634766,-0.0,-7.697443038523488e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,9.9722616141662e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,0.0001050127393682,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,7.75620574131608e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.0001050127320922,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.0004981349920853,286.125732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1825256347656,293.1499938964844,286.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176645552448464e-08,0.0010625253198668,-0.0335604734718799,0.0,0.0,0.0,-0.0113450540229678,60.0,8.754276275634766,-0.0,-7.697443038523488e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,9.952227992471308e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,0.0001048017729772,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,7.740623550489545e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0001048017657012,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0004971342859789,286.1293334960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1822204589844,293.1499938964844,286.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927024783948582e-08,0.001060388283804,-0.0329074189066886,0.0,0.0,0.0,-0.0112212933599948,60.0,8.732939720153809,-0.0,-7.666545798201696e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,9.93231005850248e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,0.0001045920216711,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,7.725131581537426e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.0001045920143951,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.0004961393424309,286.1329650878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1819152832031,293.1499938964844,286.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678849969915973e-08,0.0010582662653177,-0.032258104532957,0.0,0.0,0.0,-0.0110982628539204,60.0,8.711624145507812,-0.0,-7.635888721324592e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,9.89279433269985e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0001041759096551,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,7.694397936575115e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,0.0001041759023792,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,0.0004941654624417,286.1401672363281,294.1499938964844,293.1499938964844,291.6635437011719,293.18133544921875,293.1499938964844,286.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186501585631504e-08,0.0010540585499256,-0.0309698265045881,0.0,0.0,0.0,-0.0108541967347264,60.0,8.669127464294434,-0.0,-7.575251004254825e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,9.89279433269985e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0001041759096551,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,7.694397936575115e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,0.0001041759023792,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,0.0004941654624417,286.1401672363281,294.1499938964844,293.1499938964844,291.6635437011719,293.18133544921875,293.1499938964844,286.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186501585631504e-08,0.0010540585499256,-0.0309698265045881,0.0,0.0,0.0,-0.0108541967347264,60.0,8.669127464294434,-0.0,-7.575251004254825e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,9.854527888819577e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0001037729452946,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,7.664634904358536e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,0.0001037729380186,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,0.000492253981065,286.1473388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1807556152344,293.1499938964844,286.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170971586361702e-08,0.0010499823838472,-0.0297221206128597,0.0,0.0,0.0,-0.0106178363785147,60.0,8.627229690551758,-0.0,-7.516759836789788e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,9.854527888819577e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0001037729452946,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,7.664634904358536e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,0.0001037729380186,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,0.000492253981065,286.1473388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1807556152344,293.1499938964844,286.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170971586361702e-08,0.0010499823838472,-0.0297221206128597,0.0,0.0,0.0,-0.0106178363785147,60.0,8.627229690551758,-0.0,-7.516759836789788e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,9.817336831474675e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001033813023241,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,7.635708607267588e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,0.0001033812950481,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,0.0004903962253592,286.15447998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1802062988281,293.1499938964844,286.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246326536706874e-08,0.0010460186749696,-0.0285093486309051,0.0,0.0,0.0,-0.0103881089016795,60.0,8.585983276367188,-0.0,-7.460129580749708e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,9.817336831474675e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001033813023241,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,7.635708607267588e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,0.0001033812950481,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,0.0004903962253592,286.15447998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1802062988281,293.1499938964844,286.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246326536706874e-08,0.0010460186749696,-0.0285093486309051,0.0,0.0,0.0,-0.0103881089016795,60.0,8.585983276367188,-0.0,-7.460129580749708e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,9.781692642718554e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0001030059574986,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,7.607985025970265e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0001030059502227,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0004886157112196,286.1615905761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1796569824219,293.1499938964844,286.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802218675109998e-08,0.0010422214400023,-0.0273469183593988,0.0,0.0,0.0,-0.0101679470390081,60.0,8.545671463012695,-0.0,-7.406055857472893e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,9.781692642718554e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0001030059574986,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,7.607985025970265e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0001030059502227,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0004886157112196,286.1615905761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1796569824219,293.1499938964844,286.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802218675109998e-08,0.0010422214400023,-0.0273469183593988,0.0,0.0,0.0,-0.0101679470390081,60.0,8.545671463012695,-0.0,-7.406055857472893e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,9.764754213392736e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0001028275801218,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,7.594810449518263e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,0.0001028275728458,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0004877695755567,286.1651306152344,294.1499938964844,293.1499938964844,291.6635437011719,293.17938232421875,293.1499938964844,286.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404256172478,1.0591164389950336e-08,0.0010404150234535,-0.0267944578081369,0.0,0.0,0.0,-0.0100633092224597,60.0,8.526081085205078,-0.0,-7.380427291536763e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,9.748876618687063e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001026603786158,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,7.58246096665971e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.0001026603786158,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0004869764670729,286.1686706542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1791076660156,293.1499938964844,286.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387343354523,1.0393340410530529e-08,0.0010387239744886,-0.0262766052037477,0.0,0.0,0.0,-0.0099652418866753,60.0,8.507355690002441,-0.0,-7.356445763662124e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,9.717535431263968e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0001023303411784,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,7.558085053460672e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,0.0001023303411784,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,0.000485410913825,286.1757202148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1785888671875,293.1499938964844,287.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353955440223,1.0002847439238849e-08,0.0010353855323046,-0.0252543352544307,0.0,0.0,0.0,-0.0097716618329286,60.0,8.47021770477295,-0.0,-7.309221672358035e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,9.717535431263968e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0001023303411784,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,7.558085053460672e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,0.0001023303411784,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,0.000485410913825,286.1757202148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1785888671875,293.1499938964844,287.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353955440223,1.0002847439238849e-08,0.0010353855323046,-0.0252543352544307,0.0,0.0,0.0,-0.0097716618329286,60.0,8.47021770477295,-0.0,-7.309221672358035e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,9.696497727418318e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,0.0001021088100969,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,7.541722152382135e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,0.000102108802821,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,0.0004843600618187,286.1805114746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1782531738281,293.1499938964844,287.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331546654924,9.740733553087466e-09,0.0010331448866054,-0.0245681032538414,0.0,0.0,0.0,-0.0096417237073183,60.0,8.445310592651367,-0.0,-7.277608204958599e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,9.688141290098427e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,0.0001020208073896,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,7.535222539445385e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0493469238281,0.0,0.0,0.0001020208073896,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0493469238281,0.0,0.0,0.0004839426255784,286.1827392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1781005859375,293.1499938964844,287.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322642046958,9.63661506148128e-09,0.0010322545422241,-0.0242955051362514,0.0,0.0,0.0,-0.0095901070162653,60.0,8.43465805053711,-0.0,-7.265069257300638e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,9.66057923506014e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,0.0001017305621644,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,7.513785385526717e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05596923828125,0.0,0.0,0.0001017305621644,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05596923828125,0.0,0.0,0.0004825658397749,286.1897277832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1775817871094,293.1499938964844,287.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293276282027,9.293204428217905e-09,0.0010293183149769,-0.0233963653445243,0.0,0.0,0.0,-0.0094198659062385,60.0,8.400486946105957,-0.0,-7.22378956652392e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,9.66057923506014e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,0.0001017305621644,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,7.513785385526717e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05596923828125,0.0,0.0,0.0001017305621644,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05596923828125,0.0,0.0,0.0004825658397749,286.1897277832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1775817871094,293.1499938964844,287.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293276282027,9.293204428217905e-09,0.0010293183149769,-0.0233963653445243,0.0,0.0,0.0,-0.0094198659062385,60.0,8.400486946105957,-0.0,-7.22378956652392e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,9.63528800639324e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,0.0001014642402878,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,7.494114834116772e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,0.0001014642330119,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,0.0004813025007024,286.1966857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1770935058594,293.1499938964844,287.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978097376655114e-09,0.0010266237659379,-0.0225712824612855,0.0,0.0,0.0,-0.0092636523768305,60.0,8.367802619934082,-0.0,-7.186015693605442e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,9.63528800639324e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,0.0001014642402878,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,7.494114834116772e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,0.0001014642330119,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,0.0004813025007024,286.1966857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1770935058594,293.1499938964844,287.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978097376655114e-09,0.0010266237659379,-0.0225712824612855,0.0,0.0,0.0,-0.0092636523768305,60.0,8.367802619934082,-0.0,-7.186015693605442e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,9.622178185964005e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,0.0001013261862681,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,7.483917579520494e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0001013261789921,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,0.0004806476354133,286.2001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252359788864,8.814754259844904e-09,0.0010252272477373,-0.0221435613930225,0.0,0.0,0.0,-0.009182677604258,60.0,8.351122856140137,-0.0,-7.166473636743832e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,9.611299174139276e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,0.0001012116263154,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,7.475457096006721e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,0.0001012116263154,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,0.0004801042377948,286.20367431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1766357421875,293.1499938964844,287.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024077180773,8.679216456641825e-09,0.0010240685660392,-0.0217886436730623,0.0,0.0,0.0,-0.0091154873371124,60.0,8.335538864135742,-0.0,-7.150278946710388e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
