time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074820,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,9.591278649168088e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0001010008054436,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,7.459885091520846e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.0001010007981676,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0004791041428688,286.2106018066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1761474609375,293.1499938964844,287.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429770659290625e-09,0.0010219337418675,-0.021135427057743,0.0,0.0,0.0,-0.0089918170124292,60.0,8.306048393249512,-0.0,-7.120520706394019e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,9.591278649168088e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0001010008054436,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,7.459885091520846e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.0001010007981676,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0004791041428688,286.2106018066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1761474609375,293.1499938964844,287.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429770659290625e-09,0.0010219337418675,-0.021135427057743,0.0,0.0,0.0,-0.0089918170124292,60.0,8.306048393249512,-0.0,-7.120520706394019e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,9.574108116794378e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,0.0001008199833449,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,7.446530071320012e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.000100819976069,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0004782464529853,286.217529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1756896972656,293.1499938964844,287.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215834235159036e-09,0.0010201045079156,-0.0205751750618219,0.0,0.0,0.0,-0.0088857607915997,60.0,8.279150009155273,-0.0,-7.095047749317018e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,9.574108116794378e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,0.0001008199833449,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,7.446530071320012e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.000100819976069,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0004782464529853,286.217529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1756896972656,293.1499938964844,287.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215834235159036e-09,0.0010201045079156,-0.0205751750618219,0.0,0.0,0.0,-0.0088857607915997,60.0,8.279150009155273,-0.0,-7.095047749317018e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,9.559463069308548e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,0.0001006657621474,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,7.435139559675008e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,0.0001006657621474,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,0.0004775148991029,286.2244567871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1752319335937,293.1499938964844,287.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033366860615843e-09,0.0010185445426031,-0.0200973153114318,0.0,0.0,0.0,-0.0087953051552176,60.0,8.254497528076172,-0.0,-7.073358432307941e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,9.559463069308548e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,0.0001006657621474,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,7.435139559675008e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,0.0001006657621474,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,0.0004775148991029,286.2244567871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1752319335937,293.1499938964844,287.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033366860615843e-09,0.0010185445426031,-0.0200973153114318,0.0,0.0,0.0,-0.0087953051552176,60.0,8.254497528076172,-0.0,-7.073358432307941e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,9.547415538690984e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0001005388985504,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,7.425769581459463e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,0.0001005388985504,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,0.0004769131192006,286.2313537597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1747741699219,293.1499938964844,287.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.88326737222178e-09,0.0010172611800953,-0.0197042152285575,0.0,0.0,0.0,-0.0087208952754735,60.0,8.231903076171875,-0.0,-7.055540862666021e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,9.547415538690984e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0001005388985504,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,7.425769581459463e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,0.0001005388985504,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,0.0004769131192006,286.2313537597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1747741699219,293.1499938964844,287.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.88326737222178e-09,0.0010172611800953,-0.0197042152285575,0.0,0.0,0.0,-0.0087208952754735,60.0,8.231903076171875,-0.0,-7.055540862666021e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,9.540911560179666e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,0.0001004704099614,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,7.420710608130321e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0001004704026854,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0004765882040373,286.2348022460937,294.1499938964844,293.1499938964844,291.6635437011719,293.174560546875,293.1499938964844,287.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165760759264,7.802227308673082e-09,0.0010165682760998,-0.0194919724017381,0.0,0.0,0.0,-0.0086807198822498,60.0,8.220333099365234,-0.0,-7.045930772164867e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,9.537192090647296e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0001004312434815,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,7.417817687382922e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.0001004312362056,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.0004764024342875,286.2382507324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1743469238281,293.1499938964844,287.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755889264160487e-09,0.001016172231175,-0.0193706136196851,0.0,0.0,0.0,-0.0086577497422695,60.0,8.210393905639648,-0.0,-7.04043827681744e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,9.530642273603009e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0001003622674033,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,7.41272306186147e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0001003622601274,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0004760752199217,286.2451477050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1739501953125,293.1502990722656,287.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674274549174243e-09,0.0010154731571674,-0.0191568620502948,0.0,0.0,0.0,-0.0086172828450798,60.0,8.19197940826416,-0.0,-7.030769921811952e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,9.530642273603009e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0001003622674033,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,7.41272306186147e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0001003622601274,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0004760752199217,286.2451477050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1739501953125,293.1502990722656,287.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674274549174243e-09,0.0010154731571674,-0.0191568620502948,0.0,0.0,0.0,-0.0086172828450798,60.0,8.19197940826416,-0.0,-7.030769921811952e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,9.52740156208165e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,0.0001003281358862,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,7.410202670143917e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,0.0001003281358862,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.0004759133444167,286.2503662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1736145019531,293.1502380371094,287.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151356691494,7.633895293679416e-09,0.0010151279857382,-0.0190511085093021,0.0,0.0,0.0,-0.0085972668603062,60.0,8.178502082824707,-0.0,-7.025989390285758e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,9.526418580207974e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0001003177967504,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,7.409438694594428e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151428222656,0.0,0.0,0.0001003177894745,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151428222656,0.0,0.0,0.0004758642753586,286.25201416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.173583984375,293.1507263183594,287.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.621654418699109e-09,0.0010150229791179,-0.0190190486609935,0.0,0.0,0.0,-0.0085911964997649,60.0,8.175568580627441,-0.0,-7.024540593647546e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,9.524114284431562e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,0.0001002935314318,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,7.407645898638293e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0001002935241558,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0004757491697091,286.2589111328125,294.1499938964844,293.15240478515625,291.6650390625,293.1732177734375,293.15142822265625,287.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147872380912,7.592944051282302e-09,0.0010147796710953,-0.0189438518136739,0.0,0.0,0.0,-0.0085769742727279,60.0,8.161348342895508,-0.0,-7.021142067742403e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,9.524114284431562e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,0.0001002935314318,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,7.407645898638293e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0001002935241558,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0004757491697091,286.2589111328125,294.1499938964844,293.15240478515625,291.6650390625,293.1732177734375,293.15142822265625,287.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147872380912,7.592944051282302e-09,0.0010147796710953,-0.0189438518136739,0.0,0.0,0.0,-0.0085769742727279,60.0,8.161348342895508,-0.0,-7.021142067742403e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,9.5189425337594e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001002390636131,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,7.403623021673411e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,0.0001002390563371,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0004754908150061,286.2657470703125,294.1499938964844,293.1594543457031,291.66943359375,293.17315673828125,293.1551513671875,287.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142341488972,7.52849871332728e-09,0.0010142266983166,-0.0187750663608312,0.0,0.0,0.0,-0.0085450168699026,60.0,8.152750015258789,-0.0,-7.013517944187697e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,9.5189425337594e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001002390636131,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,7.403623021673411e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,0.0001002390563371,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,0.0004754908150061,286.2657470703125,294.1499938964844,293.1594543457031,291.66943359375,293.17315673828125,293.1551513671875,287.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142341488972,7.52849871332728e-09,0.0010142266983166,-0.0187750663608312,0.0,0.0,0.0,-0.0085450168699026,60.0,8.152750015258789,-0.0,-7.013517944187697e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,9.516581485513598e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,0.0001002141943899,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,7.401786569971591e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,0.0001002141943899,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,0.0004753728571813,286.2691955566406,294.1499938964844,293.1646423339844,291.6726989746094,293.173095703125,293.1568908691406,287.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139831574633,7.499080467709973e-09,0.0010139757068827,-0.018698014318943,0.0,0.0,0.0,-0.0085304351523518,60.0,8.148138999938965,-0.0,-7.010039126953417e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,9.512978431303054e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,0.0001001762575469,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,7.398984598694369e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.000100176250271,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0004751928790938,286.2726135253906,294.1499938964844,293.1708984375,291.6766052246094,293.17315673828125,293.15997314453125,287.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135980555787,7.454185713129391e-09,0.0010135906049981,-0.0185804311186075,0.0,0.0,0.0,-0.0085081737488508,60.0,8.145529747009277,-0.0,-7.004731372717289e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,9.505219350103288e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.0001000945485429,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,7.392949919449165e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.000100094541267,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.0004748053033836,286.27947998046875,294.1499938964844,293.1864929199219,291.68634033203125,293.1734313964844,293.1670227050781,287.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127739515155,7.3575150416616e-09,0.0010127665009349,-0.0183272343128919,0.0,0.0,0.0,-0.0084602627903223,60.0,8.141357421875,-0.0,-6.993309398239944e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,9.505219350103288e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.0001000945485429,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,7.392949919449165e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.000100094541267,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.0004748053033836,286.27947998046875,294.1499938964844,293.1864929199219,291.68634033203125,293.1734313964844,293.1670227050781,287.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127739515155,7.3575150416616e-09,0.0010127665009349,-0.0183272343128919,0.0,0.0,0.0,-0.0084602627903223,60.0,8.141357421875,-0.0,-6.993309398239944e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,9.494387632003054e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,9.998048335546628e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,7.384525088127702e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,9.998048335546628e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,0.0004742642340715,286.2862854003906,294.1499938964844,293.2060241699219,291.69854736328125,293.1744689941406,293.178955078125,287.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116179473698,7.222558995323425e-09,0.0010116107296198,-0.0179737620055675,0.0,0.0,0.0,-0.0083933500573039,60.0,8.142942428588867,-0.0,-6.977379740646938e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,9.494387632003054e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,9.998048335546628e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,7.384525088127702e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,9.998048335546628e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,0.0004742642340715,286.2862854003906,294.1499938964844,293.2060241699219,291.69854736328125,293.1744689941406,293.178955078125,287.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116179473698,7.222558995323425e-09,0.0010116107296198,-0.0179737620055675,0.0,0.0,0.0,-0.0083933500573039,60.0,8.142942428588867,-0.0,-6.977379740646938e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,9.483418398303912e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,9.986497752834111e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,7.375993300229311e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,9.98649702523835e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,0.0004737162962555,286.2931213378906,294.1499938964844,293.22918701171875,291.7130126953125,293.1756896972656,293.1921691894531,287.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010452164337,7.085895870062586e-09,0.0010104451794177,-0.0176158044487237,0.0,0.0,0.0,-0.0083256149664521,60.0,8.145379066467285,-0.0,-6.961266052485372e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,9.483418398303912e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,9.986497752834111e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,7.375993300229311e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,9.98649702523835e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,0.0004737162962555,286.2931213378906,294.1499938964844,293.22918701171875,291.7130126953125,293.1756896972656,293.1921691894531,287.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010452164337,7.085895870062586e-09,0.0010104451794177,-0.0176158044487237,0.0,0.0,0.0,-0.0083256149664521,60.0,8.145379066467285,-0.0,-6.961266052485372e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,9.470934310229497e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,9.973350825021043e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,7.366283534793183e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,9.973350825021043e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,0.0004730926884803,286.2999267578125,294.1499938964844,293.2557983398437,291.7296447753906,293.1771240234375,293.2072448730469,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091207223013,6.930352736134182e-09,0.0010091137373819,-0.0172083918005228,0.0,0.0,0.0,-0.0082484986633062,60.0,8.14970588684082,-0.0,-6.942950392385684e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,9.470934310229497e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,9.973350825021043e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,7.366283534793183e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,9.973350825021043e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,0.0004730926884803,286.2999267578125,294.1499938964844,293.2557983398437,291.7296447753906,293.1771240234375,293.2072448730469,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091207223013,6.930352736134182e-09,0.0010091137373819,-0.0172083918005228,0.0,0.0,0.0,-0.0082484986633062,60.0,8.14970588684082,-0.0,-6.942950392385684e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,9.463568858336656e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,9.965594654204324e-05,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,7.360554445767775e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,9.965594654204324e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,0.0004727247869595,286.3033142089844,294.1499938964844,293.27032470703125,291.7387084960937,293.17822265625,293.2160339355469,287.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083353845402,6.838583477275506e-09,0.0010083285160362,-0.0169680174440145,0.0,0.0,0.0,-0.0082030026242136,60.0,8.15390682220459,-0.0,-6.93215511660128e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,9.456427505938336e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673889160156,0.0,0.0,9.958074952010064e-05,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,7.355000707320869e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,9.958074952010064e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,0.0004723680904135,286.30670166015625,294.1499938964844,293.2855834960937,291.7482604980469,293.1793518066406,293.2258605957031,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075727477669,6.749613756795725e-09,0.0010075659956783,-0.0167349763214588,0.0,0.0,0.0,-0.0081588877364993,60.0,8.158501625061035,-0.0,-6.921697348616362e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,9.44158382480964e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,9.942444012267516e-05,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,7.343455217778683e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,9.942443284671754e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0004716266121249,286.3135070800781,294.1499938964844,293.3182983398437,291.7687072753906,293.1820373535156,293.2472839355469,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059919441118,6.5646750257997155e-09,0.0010059854248538,-0.0162505451589822,0.0,0.0,0.0,-0.0080672092735767,60.0,8.1697359085083,-0.0,-6.899984583697005e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,9.44158382480964e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,9.942444012267516e-05,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,7.343455217778683e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,9.942443284671754e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0004716266121249,286.3135070800781,294.1499938964844,293.3182983398437,291.7687072753906,293.1820373535156,293.2472839355469,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059919441118,6.5646750257997155e-09,0.0010059854248538,-0.0162505451589822,0.0,0.0,0.0,-0.0080672092735767,60.0,8.1697359085083,-0.0,-6.899984583697005e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,9.42873302847147e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,9.928910731105134e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,7.333460234804079e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,9.928910731105134e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,0.0004709846689365,286.31915283203125,294.1499938964844,293.3478698730469,291.7872009277344,293.1852111816406,293.2680358886719,287.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046227835118,6.404561769812744e-09,0.0010046163806691,-0.0158311333507299,0.0,0.0,0.0,-0.0079878354445099,60.0,8.182581901550293,-0.0,-6.881213465703695e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,9.42628612392582e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,9.926334314513952e-05,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,7.331556844292209e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.180419921875,0.0,0.0,9.92633358691819e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.180419921875,0.0,0.0,0.0004708624328486,286.3202514648437,294.1499938964844,293.35369873046875,291.79083251953125,293.185791015625,293.2720031738281,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043621296063,6.374075045556537e-09,0.0010043557267636,-0.0157512724399566,0.0,0.0,0.0,-0.0079727210104465,60.0,8.185029983520508,-0.0,-6.877642277913766e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,9.410852362634614e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,9.91008200799115e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,7.319552969420329e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,9.91008200799115e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,0.0004700915014836,286.3269958496094,294.1499938964844,293.3915405273437,291.8144836425781,293.1895446777344,293.2963562011719,287.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027174139395,6.181789302672769e-09,0.0010027112439274,-0.0152475731447339,0.0,0.0,0.0,-0.0078773964196443,60.0,8.20022964477539,-0.0,-6.855139389472242e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,9.410852362634614e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,9.91008200799115e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,7.319552969420329e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,9.91008200799115e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,0.0004700915014836,286.3269958496094,294.1499938964844,293.3915405273437,291.8144836425781,293.1895446777344,293.2963562011719,287.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027174139395,6.181789302672769e-09,0.0010027112439274,-0.0152475731447339,0.0,0.0,0.0,-0.0078773964196443,60.0,8.20022964477539,-0.0,-6.855139389472242e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,9.396797395311296e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933288574219,0.0,0.0,9.89528198260814e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933288574219,0.0,0.0,7.30862157070078e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,9.895281255012378e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,0.0004693894297815,286.3337097167969,294.1499938964844,293.4316101074219,291.83953857421875,293.1942443847656,293.32470703125,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012198472395,6.006678709979951e-09,0.0010012137936428,-0.0147888548672199,0.0,0.0,0.0,-0.0077905859798192,60.0,8.220335960388184,-0.0,-6.83467789031056e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,9.396797395311296e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933288574219,0.0,0.0,9.89528198260814e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933288574219,0.0,0.0,7.30862157070078e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,9.895281255012378e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,0.0004693894297815,286.3337097167969,294.1499938964844,293.4316101074219,291.83953857421875,293.1942443847656,293.32470703125,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012198472395,6.006678709979951e-09,0.0010012137936428,-0.0147888548672199,0.0,0.0,0.0,-0.0077905859798192,60.0,8.220335960388184,-0.0,-6.83467789031056e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,9.3894122983329e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,9.88750471151434e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,7.302877202164382e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,9.887503983918576e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.0004690205096267,286.3370666503906,294.1499938964844,293.4523620605469,291.8525085449219,293.1966552734375,293.33843994140625,287.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004348587244,5.9146683106803274e-09,0.001000428921543,-0.0145478192716836,0.0,0.0,0.0,-0.0077449819073081,60.0,8.230456352233887,-0.0,-6.823939457945016e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
