time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077160,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,9.383601718582212e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,9.88138563116081e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,7.298358104890212e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998291015625,0.0,0.0,9.881384903565048e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998291015625,0.0,0.0,0.0004687302571255,286.3404235839844,294.1499938964844,293.4736022949219,291.86578369140625,293.1996459960937,293.3543395996094,287.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998140158131,5.8422715554229415e-09,0.000999808195047,-0.0143581666052341,0.0,0.0,0.0,-0.0077090831473469,60.0,8.243339538574219,-0.0,-6.815495368073243e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,9.371267515234648e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,9.868397319223732e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,7.288764754775912e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,9.86839659162797e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,0.0004681141581386,286.3471374511719,294.1499938964844,293.5173034667969,291.89312744140625,293.2055053710937,293.385009765625,287.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984995704144,5.688601589781683e-09,0.0009984938660636,-0.0139555996283888,0.0,0.0,0.0,-0.0076329009607434,60.0,8.268074035644531,-0.0,-6.797590401674827e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,9.371267515234648e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,9.868397319223732e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,7.288764754775912e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,9.86839659162797e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,0.0004681141581386,286.3471374511719,294.1499938964844,293.5173034667969,291.89312744140625,293.2055053710937,293.385009765625,287.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984995704144,5.688601589781683e-09,0.0009984938660636,-0.0139555996283888,0.0,0.0,0.0,-0.0076329009607434,60.0,8.268074035644531,-0.0,-6.797590401674827e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,9.361212869407608e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,9.857809345703572e-05,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,7.280944555532187e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,9.85780861810781e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,0.0004676119133364,286.35382080078125,294.1499938964844,293.5625,291.9213562011719,293.2119140625,293.41729736328125,287.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974284330382,5.5633297968427095e-09,0.0009974228451028,-0.0136274211108684,0.0,0.0,0.0,-0.0075707989744842,60.0,8.29612922668457,-0.0,-6.783010775279763e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,9.361212869407608e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,9.857809345703572e-05,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,7.280944555532187e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,9.85780861810781e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,0.0004676119133364,286.35382080078125,294.1499938964844,293.5625,291.9213562011719,293.2119140625,293.41729736328125,287.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974284330382,5.5633297968427095e-09,0.0009974228451028,-0.0136274211108684,0.0,0.0,0.0,-0.0075707989744842,60.0,8.29612922668457,-0.0,-6.783010775279763e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,9.35597636271268e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191162109375,0.0,0.0,9.852294897427782e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,7.276871474459767e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,9.85229416983202e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,0.0004673503281082,286.3605041503906,294.1499938964844,293.6089172363281,291.95037841796875,293.2193603515625,293.4537658691406,287.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968701051548,5.4980868746667966e-09,0.0009968646336346,-0.0134565010666847,0.0,0.0,0.0,-0.0075384536758065,60.0,8.329973220825195,-0.0,-6.775424310490052e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,9.35597636271268e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191162109375,0.0,0.0,9.852294897427782e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,7.276871474459767e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,9.85229416983202e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,0.0004673503281082,286.3605041503906,294.1499938964844,293.6089172363281,291.95037841796875,293.2193603515625,293.4537658691406,287.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968701051548,5.4980868746667966e-09,0.0009968646336346,-0.0134565010666847,0.0,0.0,0.0,-0.0075384536758065,60.0,8.329973220825195,-0.0,-6.775424310490052e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.354955545859411e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,9.851219510892406e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,7.27607766748406e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,9.851219510892406e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0004672993381973,286.3671875,294.1499938964844,293.6562805175781,291.98004150390625,293.2275390625,293.49169921875,287.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967616060748,5.485364606983012e-09,0.0009967561345547,-0.0134231708943843,0.0,0.0,0.0,-0.0075321486219763,60.0,8.368285179138184,-0.0,-6.773945671056937e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.354955545859411e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,9.851219510892406e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,7.27607766748406e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,9.851219510892406e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0004672993381973,286.3671875,294.1499938964844,293.6562805175781,291.98004150390625,293.2275390625,293.49169921875,287.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967616060748,5.485364606983012e-09,0.0009967561345547,-0.0134231708943843,0.0,0.0,0.0,-0.0075321486219763,60.0,8.368285179138184,-0.0,-6.773945671056937e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,9.362628043163568e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,9.859299461822955e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,7.282045407919213e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,9.859299461822955e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,0.0004676826065406,286.3706970214844,294.1499938964844,293.6802673339844,291.9950561523437,293.23028564453125,293.51043701171875,287.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007489749114029,5.331930008622976e-09,0.0007489696145057,-0.0132676158100366,0.0,0.0,0.0,-0.0062171630561351,60.0,7.430235862731934,-0.0,-6.785061401615168e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,9.354756184620784e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,9.851009963313118e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,7.275922689586878e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,9.851009235717356e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,0.0004672893846873,286.3395080566406,294.1499938964844,293.70440673828125,292.0101623535156,293.2245483398437,293.5169677734375,287.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964583441615,5.482597043027226e-09,0.0009964528726413,-0.0134161999449133,0.0,0.0,0.0,-0.0075293704867362,60.0,9.445502281188965,-0.0,-6.773656480163481e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,9.366874292027204e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,9.863771265372634e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,7.285347965080291e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,9.863770537776873e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,0.0004678947152569,286.3462829589844,294.1499938964844,293.75299072265625,292.0406188964844,293.2337646484375,293.5607604980469,287.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980315808206,5.633860045151096e-09,0.0009980259928852,-0.0138121917843818,0.0,0.0,0.0,-0.0076057640835642,60.0,8.819375038146973,-0.0,-6.791217543877792e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,9.366874292027204e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,9.863771265372634e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,7.285347965080291e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,9.863770537776873e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,0.0004678947152569,286.3462829589844,294.1499938964844,293.75299072265625,292.0406188964844,293.2337646484375,293.5607604980469,287.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980315808206,5.633860045151096e-09,0.0009980259928852,-0.0138121917843818,0.0,0.0,0.0,-0.0076057640835642,60.0,8.819375038146973,-0.0,-6.791217543877792e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,9.386522287968546e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,9.884461178444326e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,7.30062965885736e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.884460450848565e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,0.0004688761546276,286.3525695800781,294.1499938964844,293.7979431152344,292.0687866210937,293.2429504394531,293.603759765625,287.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001234477385,5.878645570334129e-09,0.0010001175105571,-0.0144534548744559,0.0,0.0,0.0,-0.0077271065674722,60.0,8.660697937011719,-0.0,-6.819737308205731e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,9.388942271471024e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,9.887009946396574e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,7.30251194909215e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216491699219,0.0,0.0,9.887009218800812e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,0.0004689970519393,286.3531188964844,294.1499938964844,293.8018493652344,292.0712585449219,293.2438049316406,293.6077575683594,287.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003813076764,5.908795674969269e-09,0.001000375370495,-0.0145324384793639,0.0,0.0,0.0,-0.0077420538291335,60.0,8.658625602722168,-0.0,-6.823254494747745e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,9.420906280865891e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,9.920669253915548e-05,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,7.327373168664053e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,9.920669253915548e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,0.0004705937462858,286.35992431640625,294.1499938964844,293.8507080078125,292.1019287109375,293.2545166015625,293.6580810546875,287.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037870379164,6.307031785723893e-09,0.0010037807514891,-0.0155756529420614,0.0,0.0,0.0,-0.007939476519823,60.0,8.637593269348145,-0.0,-6.869792201769087e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,9.420906280865891e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,9.920669253915548e-05,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,7.327373168664053e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,9.920669253915548e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,0.0004705937462858,286.35992431640625,294.1499938964844,293.8507080078125,292.1019287109375,293.2545166015625,293.6580810546875,287.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037870379164,6.307031785723893e-09,0.0010037807514891,-0.0155756529420614,0.0,0.0,0.0,-0.007939476519823,60.0,8.637593269348145,-0.0,-6.869792201769087e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,9.464950562687592e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,9.96704984572716e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,7.36162910470739e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,9.96704984572716e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,0.0004727938212454,286.3668212890625,294.1499938964844,293.8992919921875,292.13250732421875,293.26617431640625,293.7126159667969,287.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084793902933,6.8557697296967035e-09,0.0010084725217893,-0.0170130375772714,0.0,0.0,0.0,-0.008211507461965,60.0,8.68076229095459,-0.0,-6.934176610684517e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,9.464950562687592e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,9.96704984572716e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,7.36162910470739e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,9.96704984572716e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,0.0004727938212454,286.3668212890625,294.1499938964844,293.8992919921875,292.13250732421875,293.26617431640625,293.7126159667969,287.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084793902933,6.8557697296967035e-09,0.0010084725217893,-0.0170130375772714,0.0,0.0,0.0,-0.008211507461965,60.0,8.68076229095459,-0.0,-6.934176610684517e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,9.488400246482342e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,9.991743718273938e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,7.379868475254625e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,9.991742990678176e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0004739651922136,286.3702697753906,294.1499938964844,293.9234313964844,292.147705078125,293.272216796875,293.7406616210937,287.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109794093295,7.147929803608122e-09,0.0010109721915796,-0.0177782904356718,0.0,0.0,0.0,-0.0083563514053821,60.0,8.71033000946045,-0.0,-6.968578247779078e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,9.515565034234896e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0001002034914563,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,7.40099567337893e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,0.0001002034841803,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,0.000475322100101,286.37371826171875,294.1499938964844,293.9474182128906,292.162841796875,293.2783203125,293.76922607421875,287.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138734942302,7.486367969988805e-09,0.0010138659272342,-0.0186647213995456,0.0,0.0,0.0,-0.0085241282358765,60.0,8.745378494262695,-0.0,-7.008536329067283e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,9.58056261879392e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,0.000100887948065,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,7.451549754478037e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,0.0001008879407891,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,0.0004785688652191,286.38067626953125,294.1499938964844,293.99481201171875,292.1927490234375,293.29150390625,293.82928466796875,287.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207968298345,8.296172637756172e-09,0.0010207885643467,-0.0207855682820081,0.0,0.0,0.0,-0.0089255729690194,60.0,8.832901000976562,-0.0,-7.104608812369406e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,9.58056261879392e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,0.000100887948065,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,7.451549754478037e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,0.0001008879407891,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,0.0004785688652191,286.38067626953125,294.1499938964844,293.99481201171875,292.1927490234375,293.29150390625,293.82928466796875,287.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207968298345,8.296172637756172e-09,0.0010207885643467,-0.0207855682820081,0.0,0.0,0.0,-0.0089255729690194,60.0,8.832901000976562,-0.0,-7.104608812369406e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,9.653801680542529e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,0.0001016591922962,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,7.50851322663948e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,0.0001016591850202,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,0.0004822273331228,286.3877258300781,294.1499938964844,294.04119873046875,292.22216796875,293.3054504394531,293.8891906738281,287.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286009637638,9.208670270766106e-09,0.0010285917669534,-0.0231750272214412,0.0,0.0,0.0,-0.0093779396265745,60.0,8.92981243133545,-0.0,-7.21364727951368e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,9.653801680542529e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,0.0001016591922962,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,7.50851322663948e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,0.0001016591850202,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,0.0004822273331228,286.3877258300781,294.1499938964844,294.04119873046875,292.22216796875,293.3054504394531,293.8891906738281,287.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286009637638,9.208670270766106e-09,0.0010285917669534,-0.0231750272214412,0.0,0.0,0.0,-0.0093779396265745,60.0,8.92981243133545,-0.0,-7.21364727951368e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,9.733538900036363e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,0.0001024988596327,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,7.570531306555495e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,0.0001024988596327,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,0.00048621033784,286.3948059082031,294.1499938964844,294.0863952636719,292.2509155273437,293.3201904296875,293.94873046875,287.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370975360274,1.0202129807623804e-08,0.0010370872914791,-0.0257760491222143,0.0,0.0,0.0,-0.0098704434931278,60.0,9.034629821777344,-0.0,-7.33330267621568e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,9.733538900036363e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,0.0001024988596327,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,7.570531306555495e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,0.0001024988596327,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,0.00048621033784,286.3948059082031,294.1499938964844,294.0863952636719,292.2509155273437,293.3201904296875,293.94873046875,287.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370975360274,1.0202129807623804e-08,0.0010370872914791,-0.0257760491222143,0.0,0.0,0.0,-0.0098704434931278,60.0,9.034629821777344,-0.0,-7.33330267621568e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,9.8181793873664e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0001033901717164,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,7.636363443452865e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,0.0001033901644404,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0004904383677057,286.4019775390625,294.1499938964844,294.1300964355469,292.2788391113281,293.3355407714844,294.00714111328125,287.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461150668561,1.1256700460648972e-08,0.0010461037745699,-0.0285365041345357,0.0,0.0,0.0,-0.0103932339698076,60.0,9.144065856933594,-0.0,-7.461395057362098e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,9.8181793873664e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0001033901717164,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,7.636363443452865e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,0.0001033901644404,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0004904383677057,286.4019775390625,294.1499938964844,294.1300964355469,292.2788391113281,293.3355407714844,294.00714111328125,287.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461150668561,1.1256700460648972e-08,0.0010461037745699,-0.0285365041345357,0.0,0.0,0.0,-0.0103932339698076,60.0,9.144065856933594,-0.0,-7.461395057362098e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,9.862041770247744e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,0.0001038520567817,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,7.670478225918487e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,0.0001038520567817,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,0.0004926293622702,286.40557861328125,294.1499938964844,294.1513366699219,292.2924499511719,293.3432006835937,294.0368347167969,287.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507890256121,1.18031939777552e-08,0.0010507771512493,-0.0299667622894048,0.0,0.0,0.0,-0.0106641557067632,60.0,9.19971752166748,-0.0,-7.528210232976562e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,9.907725325319916e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0001043331285472,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,7.70600963733159e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0001043331212713,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,0.0004949113354086,286.4091796875,294.1499938964844,294.1720886230469,292.3058166503906,293.3512268066406,294.0642395019531,287.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556550696492,1.2372388447090545e-08,0.0010556427296251,-0.0314562395215034,0.0,0.0,0.0,-0.0109463213011622,60.0,9.257330894470217,-0.0,-7.59811698003432e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,9.998017048928888e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,0.0001052839506883,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,7.776236452627927e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,0.0001052839434123,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0004994216142222,286.4164428710937,294.1499938964844,294.212158203125,292.33172607421875,293.3675537109375,294.1181640625,287.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652764467522,1.3497390760619511e-08,0.0010652629425749,-0.0343995466828346,0.0,0.0,0.0,-0.0115040354430675,60.0,9.372764587402344,-0.0,-7.737235563354261e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,9.998017048928888e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,0.0001052839506883,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,7.776236452627927e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,0.0001052839434123,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0004994216142222,286.4164428710937,294.1499938964844,294.212158203125,292.33172607421875,293.3675537109375,294.1181640625,287.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652764467522,1.3497390760619511e-08,0.0010652629425749,-0.0343995466828346,0.0,0.0,0.0,-0.0115040354430675,60.0,9.372764587402344,-0.0,-7.737235563354261e-08,0.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.050000000745058,0.0001008701583486,298.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.050000000745058,0.0001062211449607,298.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.050000000745058,7.845457730581984e-05,298.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.050000000745058,0.0001062211376847,298.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.050000000745058,0.0005038672825321,286.4237365722656,284.95001220703125,294.25,292.3564147949219,293.3841552734375,294.16998291015625,287.2537841796875,1.0,0.1000000014901161,7.87620579867365e-10,7.87620579867365e-10,1.0,1.0,-0.0010747583582997,1.4606285070328797e-08,0.0010747438063845,-0.0372998565435409,0.0,0.0,0.0,-0.0120537560433149,60.0,9.48773956298828,-0.0,-7.875595287032412e-08,1.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.050000000745058,0.0001008701583486,298.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.050000000745058,0.0001062211449607,298.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.050000000745058,7.845457730581984e-05,298.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.050000000745058,0.0001062211376847,298.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.050000000745058,0.0005038672825321,286.4237365722656,284.95001220703125,294.25,292.3564147949219,293.3841552734375,294.16998291015625,287.2537841796875,1.0,0.1000000014901161,7.87620579867365e-10,7.87620579867365e-10,1.0,1.0,-0.0010747583582997,1.4606285070328797e-08,0.0010747438063845,-0.0372998565435409,0.0,0.0,0.0,-0.0120537560433149,60.0,9.48773956298828,-0.0,-7.875595287032412e-08,1.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490661621094,0.6359993815422058,0.050000000745058,0.0408428274095058,298.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490966796875,0.6359993815422058,0.050000000745058,0.0430094674229621,298.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94903564453125,0.6359993815422058,0.050000000745058,0.0317666456103324,298.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491577148437,0.6359993815422058,0.050000000745058,0.0430094674229621,298.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490966796875,0.6359993815422058,0.050000000745058,0.2040183842182159,287.06640625,284.95001220703125,294.2683410644531,292.3685302734375,297.0150146484375,297.7708740234375,287.4629211425781,1.0,0.1097156107425689,0.0845701172947883,0.0845701172947883,1.0,1.0,-0.4361705780029297,0.0005322219803929,0.4356383681297302,-0.1204965412616729,0.0,0.0,0.0,10.15602684020996,60.0,1251.211181640625,0.0,12.278648376464844,1.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9570617675781,0.6329669952392578,0.050000000745058,0.0452453084290027,298.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9570617675781,0.6329669952392578,0.050000000745058,0.0476454906165599,298.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9570617675781,0.6329669952392578,0.050000000745058,0.0351907983422279,298.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9570617675781,0.6329669952392578,0.050000000745058,0.0476454906165599,298.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9570617675781,0.6329669952392578,0.050000000745058,0.2260096967220306,288.0722961425781,284.95001220703125,294.2866516113281,292.3808288574219,297.5556640625,298.7195129394531,288.7724609375,1.0,0.1210833713412284,0.1691402345895767,0.1691402345895767,1.0,1.0,-0.4820936322212219,0.0173770524561405,0.4647165834903717,-0.1111496612429618,0.0,0.0,0.0,12.503144264221191,60.0,2552.373046875,0.0,16.681604385375977,1.0,281.5700378417969,283.8146057128906,296.91815185546875,298.6876525878906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.592932064207407e-21,2.296466032103704e-21,2.296466032103704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34619140625,0.5719786882400513,0.050000000745058,0.0456749871373176,298.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34619140625,0.5719786882400513,0.050000000745058,0.0480979606509208,298.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.34619140625,0.5719786882400513,0.050000000745058,0.0355249904096126,298.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34619140625,0.5719786882400513,0.050000000745058,0.0480979606509208,298.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34619140625,0.5719786882400513,0.050000000745058,0.2281560152769088,287.1668395996094,284.95001220703125,294.3233337402344,292.4059143066406,297.5260314941406,298.6873779296875,286.2885437011719,1.0,0.1405802965164184,0.3382804691791534,0.3382804691791534,1.0,1.0,-0.4866768717765808,0.0649092867970466,0.4217675924301147,-0.06397096067667,1.0,1.0,0.0,20.0333309173584,60.0,11893.845703125,0.0,23.18078994750977,1.0,282.3290100097656,285.8760986328125,297.4768371582031,298.6653747558594,293.1499938964844,293.1499938964844,283.1499938964844,2105.32470703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243702888488769,1.0,0.0,0.0,0.9664424657821656,0.9664443135261536,6.333347357667662e-08,4.2645344734191895,4.264524459838867,9.797785423870664e-06,0.0,0.0,-0.0,4592.123046875,0.0,27.734359741210938,1895.24755859375,0.0,320.8830871582031,0.2492154240608215,1.0,0.0,3.0,1.0,0.0
