time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079440,298.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34619140625,0.5719786882400513,0.050000000745058,0.0456749871373176,298.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34619140625,0.5719786882400513,0.050000000745058,0.0480979606509208,298.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.34619140625,0.5719786882400513,0.050000000745058,0.0355249904096126,298.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34619140625,0.5719786882400513,0.050000000745058,0.0480979606509208,298.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34619140625,0.5719786882400513,0.050000000745058,0.2281560152769088,287.1668395996094,284.95001220703125,294.3233337402344,292.4059143066406,297.5260314941406,298.6873779296875,286.2885437011719,1.0,0.1405802965164184,0.3382804691791534,0.3382804691791534,1.0,1.0,-0.4866768717765808,0.0649092867970466,0.4217675924301147,-0.06397096067667,1.0,1.0,0.0,20.0333309173584,60.0,11893.845703125,0.0,23.18078994750977,1.0,282.3290100097656,285.8760986328125,297.4768371582031,298.6653747558594,293.1499938964844,293.1499938964844,283.1499938964844,2105.32470703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243702888488769,1.0,0.0,0.0,0.9664424657821656,0.9664443135261536,6.333347357667662e-08,4.2645344734191895,4.264524459838867,9.797785423870664e-06,0.0,0.0,-0.0,4592.123046875,0.0,27.734359741210938,1895.24755859375,0.0,320.8830871582031,0.2492154240608215,1.0,0.0,3.0,1.0,0.0
18079500,298.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.5500336289405823,0.050000000745058,0.0458122864365577,298.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.5500336289405823,0.050000000745058,0.0482425466179847,298.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.5500336289405823,0.050000000745058,0.0356317795813083,298.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.5500336289405823,0.050000000745058,0.0482425466179847,298.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.5500336289405823,0.050000000745058,0.2288418710231781,285.7873840332031,284.95001220703125,294.3416748046875,292.418701171875,297.4979553222656,298.6397399902344,285.3670654296875,1.0,0.148979440331459,0.4228505790233612,0.4228505790233612,1.0,1.0,-0.4881399869918823,0.104484885931015,0.3836551308631897,-0.0244880020618438,1.0,1.0,0.0,23.711286544799805,60.0,11096.0888671875,0.0,26.33106231689453,1.0,282.67877197265625,284.9526062011719,296.6817626953125,297.88250732421875,293.1499938964844,293.1499938964844,283.1499938964844,3471.216552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109142065048218,1.0,0.0,0.0,1.24098002910614,1.2409827709197998,1.0280774631610257e-07,4.265884399414063,4.26587438583374,9.786269401956815e-06,0.0,0.0,-0.0,3768.8056640625,0.0,58.50248718261719,1895.431640625,0.0,541.56103515625,0.3132971525192261,1.0,0.0,3.0,1.0,0.0
18079560,298.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.5331198573112488,0.050000000745058,0.0459433980286121,298.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.5331198573112488,0.050000000745058,0.0483806133270263,298.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.5331198573112488,0.050000000745058,0.0357337556779384,298.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.5331198573112488,0.050000000745058,0.0483806133270263,298.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.5331198573112488,0.050000000745058,0.2294967919588089,285.18292236328125,284.95001220703125,294.3599853515625,292.431640625,297.2951965332031,298.5908508300781,285.0306396484375,1.0,0.1565357595682144,0.5382804870605469,0.5382804870605469,0.800000011920929,1.0,-0.4895371198654175,0.161154106259346,0.3283829987049103,0.0320283137261867,0.9474644660949708,0.9474644660949708,0.0,27.2290153503418,60.0,10609.392578125,0.0,29.358924865722656,1.0,282.911376953125,284.6493835449219,295.97998046875,297.0711975097656,293.1499938964844,293.1499938964844,283.1499938964844,5044.44677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279215574264526,1.0,0.0,0.0,1.4776519536972046,1.4776557683944702,1.4569435791145224e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3633.786376953125,0.0,99.1325912475586,1895.43701171875,0.0,600.4295043945312,0.3738605976104736,1.0,0.0,3.0,1.0,0.0
18079620,298.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.5164098739624023,0.050000000745058,0.0461075007915496,298.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.5164098739624023,0.050000000745058,0.0485534183681011,298.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.5164098739624023,0.050000000745058,0.035861387848854,298.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.5164098739624023,0.050000000745058,0.0485534183681011,298.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.5164098739624023,0.050000000745058,0.2303165048360824,284.9236145019531,284.95001220703125,294.3847351074219,292.4493103027344,296.5165710449219,298.5318298339844,284.8798522949219,1.0,0.1655040085315704,0.6939612030982971,0.6939612030982971,0.5302592515945435,1.0,-0.4912852644920349,0.2597482800483703,0.2315369844436645,0.1302658021450042,0.8093755841255188,0.8093755841255188,0.0,31.63526725769043,60.0,10461.7978515625,0.0,33.192405700683594,1.0,283.0698547363281,284.5292053222656,295.4100036621094,296.3631591796875,293.1499938964844,293.1499938964844,283.1499938964844,9678.5546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498949259519577,1.0,0.0,0.0,1.7112051248550415,1.7112107276916504,1.95387855228546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.962646484375,0.0,164.17916870117188,1895.4371337890625,0.0,503.7097778320313,0.4335637092590332,1.0,0.0,3.0,1.0,0.0
18079680,298.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.5102570652961731,0.050000000745058,0.0461803562939167,298.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.5102570652961731,0.050000000745058,0.0486301407217979,298.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.5102570652961731,0.050000000745058,0.0359180569648742,298.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.5102570652961731,0.050000000745058,0.0486301407217979,298.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.5102570652961731,0.050000000745058,0.230680450797081,284.8728332519531,284.95001220703125,294.39666748046875,292.4579467773437,295.86285400390625,298.5072326660156,284.8409118652344,1.0,0.1693568378686905,0.7691402435302734,0.7691402435302734,0.4000000059604645,1.0,-0.4920617043972015,0.3467703461647033,0.1452913433313369,0.2169293314218521,0.7633873820304871,0.7633873820304871,0.0,33.59765625,60.0,10490.546875,0.0,34.919647216796875,1.0,283.1038818359375,284.5198059082031,295.2723999023437,296.1761474609375,293.1499938964844,293.1499938964844,283.1499938964844,12313.9970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476149320602417,1.0,0.0,0.0,1.7645926475524902,1.7645989656448364,2.077697587310469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.764892578125,0.0,187.3445587158203,1895.4371337890625,0.0,438.9173583984375,0.4477673470973968,1.0,0.0,3.0,1.0,0.0
18079740,298.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.4981167316436767,0.050000000745058,0.0463505424559116,298.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.4981167316436767,0.050000000745058,0.048809353262186,298.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.4981167316436767,0.050000000745058,0.0360504202544689,298.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.4981167316436767,0.050000000745058,0.048809353262186,298.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.4981167316436767,0.050000000745058,0.2315305471420288,284.7955322265625,284.95001220703125,294.4271240234375,292.4801940917969,294.52813720703125,298.4548645019531,284.79156494140625,1.0,0.1779788136482238,0.9609890580177308,0.9609890580177308,0.0675923973321914,1.0,-0.4938728511333465,0.4929539263248443,0.0009189304546453,0.3624404370784759,0.6437181234359741,0.6437181234359741,0.0,38.17491149902344,60.0,10473.6142578125,-0.0,38.964603424072266,1.0,283.1390686035156,284.6109313964844,295.1605834960937,295.9706726074219,293.1499938964844,293.1499938964844,283.1499938964844,20079.537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168996214866638,1.0,0.0,0.0,1.668639898300171,1.6686471700668335,1.85788422868427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.044921875,0.0,189.43310546875,1895.4371337890625,0.0,306.4697570800781,0.4467589259147644,1.0,0.0,3.0,1.0,0.0
18079800,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.4961117804050445,0.050000000745058,0.0463823974132537,298.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.4961117804050445,0.050000000745058,0.0488428957760334,298.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.4961117804050445,0.050000000745058,0.0360751971602439,298.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.4961117804050445,0.050000000745058,0.0488428957760334,298.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.4961117804050445,0.050000000745058,0.2316896766424179,284.7948608398437,284.95001220703125,294.4333190917969,292.4847412109375,294.45733642578125,298.4459228515625,284.8023376464844,1.0,0.1795264929533004,1.0,1.0,0.0,1.0,-0.4942150712013244,0.4942132532596588,1.8183482097811063e-06,0.3636860251426697,0.6257697939872742,0.6257697939872742,0.0,39.02778625488281,60.0,10439.615234375,-0.0,39.71741485595703,1.0,283.1416320800781,284.64892578125,295.16583251953125,295.9610595703125,293.1499938964844,293.1499938964844,283.1499938964844,21424.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061679542064667,1.0,0.0,0.0,1.6201317310333252,1.6201390027999878,1.7514351213776538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.28857421875,0.0,181.67578125,1895.4371337890625,0.0,286.6486511230469,0.4374219179153442,1.0,0.0,3.0,1.0,0.0
18079860,298.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.4884558022022247,0.050000000745058,0.0465132743120193,298.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.4884558022022247,0.050000000745058,0.0489807203412056,298.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.4884558022022247,0.050000000745058,0.0361769907176494,298.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.4884558022022247,0.050000000745058,0.0489807203412056,298.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.4884558022022247,0.050000000745058,0.2323434501886367,284.87762451171875,284.95001220703125,294.4610290527344,292.5053405761719,294.45709228515625,298.4120178222656,284.9173583984375,1.0,0.1857410222291946,1.0,1.0,0.0,1.0,-0.495609849691391,0.4956094920635223,3.5960590594186215e-07,0.365073025226593,0.618383526802063,0.618383526802063,0.0,42.53129959106445,60.0,10451.3876953125,-0.0,42.82167434692383,1.0,283.1473388671875,284.8222961425781,295.24609375,296.001953125,293.1499938964844,293.1499938964844,283.1499938964844,21120.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672914505004883,1.0,0.0,0.0,1.4762544631958008,1.4762611389160156,1.454172320336511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.508544921875,0.0,147.52882385253906,1895.4371337890625,0.0,221.3868103027344,0.413089245557785,1.0,0.0,3.0,1.0,0.0
18079920,298.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.4863535761833191,0.050000000745058,0.0465513095259666,298.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.4863535761833191,0.050000000745058,0.049020767211914,298.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.4863535761833191,0.050000000745058,0.0362065732479095,298.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.4863535761833191,0.050000000745058,0.049020767211914,298.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.4863535761833191,0.050000000745058,0.2325334250926971,284.9133605957031,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4031066894531,284.9425964355469,1.0,0.187505766749382,1.0,1.0,0.0,1.0,-0.4960151016712188,0.4960147440433502,3.594540487483755e-07,0.3655057549476623,0.633770227432251,0.633770227432251,0.0,43.54969787597656,48.0,10548.6474609375,-0.0,43.72721481323242,1.0,283.14813232421875,284.8373107910156,295.2915344238281,296.04913330078125,293.1499938964844,293.1499938964844,283.1499938964844,19742.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595398962497711,1.0,0.0,0.0,1.489431619644165,1.4894380569458008,1.4802481018705296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.801513671875,0.0,146.15158081054688,1895.4371337890625,0.0,209.1893005371093,0.4121513664722442,1.0,0.0,3.0,1.0,0.0
18079980,298.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840547144412994,0.050000000745058,0.0465935505926609,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840547144412994,0.050000000745058,0.0490652546286582,298.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840547144412994,0.050000000745058,0.0362394303083419,298.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840547144412994,0.050000000745058,0.0490652546286582,298.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840547144412994,0.050000000745058,0.2327444404363632,284.9503479003906,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3743591308594,284.9452209472656,1.0,0.1889661401510238,1.0,1.0,0.0,1.0,-0.4964655637741089,0.4964652061462402,3.600889613153413e-07,0.3663897812366485,0.6543599963188171,0.6543599963188171,0.0,44.68498611450195,36.0,10685.5205078125,-0.0,44.738189697265625,1.0,283.14959716796875,284.8082580566406,295.4970397949219,296.27508544921875,293.1499938964844,293.1499938964844,283.1499938964844,17680.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515472412109375,1.0,0.0,0.0,1.5416367053985596,1.5416430234909058,1.5858331892104618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.4248046875,0.0,151.09715270996094,1895.4371337890625,0.0,196.7598876953125,0.4162996709346771,1.0,0.0,3.0,1.0,0.0
18080040,298.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840547144412994,0.050000000745058,0.0465935505926609,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840547144412994,0.050000000745058,0.0490652546286582,298.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840547144412994,0.050000000745058,0.0362394303083419,298.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840547144412994,0.050000000745058,0.0490652546286582,298.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4840547144412994,0.050000000745058,0.2327444404363632,284.9503479003906,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3743591308594,284.9452209472656,1.0,0.1889661401510238,1.0,1.0,0.0,1.0,-0.4964655637741089,0.4964652061462402,3.600889613153413e-07,0.3663897812366485,0.6543599963188171,0.6543599963188171,0.0,44.68498611450195,36.0,10685.5205078125,-0.0,44.738189697265625,1.0,283.14959716796875,284.8082580566406,295.4970397949219,296.27508544921875,293.1499938964844,293.1499938964844,283.1499938964844,17680.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515472412109375,1.0,0.0,0.0,1.5416367053985596,1.5416430234909058,1.5858331892104618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.4248046875,0.0,151.09715270996094,1895.4371337890625,0.0,196.7598876953125,0.4162996709346771,1.0,0.0,3.0,1.0,0.0
18080100,298.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853092133998871,0.050000000745058,0.0465704277157783,298.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853092133998871,0.050000000745058,0.0490409024059772,298.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853092133998871,0.050000000745058,0.036221444606781,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853092133998871,0.050000000745058,0.0490409024059772,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853092133998871,0.050000000745058,0.2326289266347885,284.9432983398437,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3637390136719,284.94244384765625,1.0,0.1877457648515701,1.0,1.0,0.0,1.0,-0.4962193071842193,0.4962189495563507,3.599864726311353e-07,0.3664441108703613,0.6483625769615173,0.6483625769615173,0.0,44.068992614746094,36.0,10667.6005859375,-0.0,44.189186096191406,1.0,283.1498107910156,284.8106689453125,295.56982421875,296.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18089.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564921021461487,1.0,0.0,0.0,1.532907009124756,1.532913327217102,1.5679241016641757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.61572265625,0.0,150.45750427246094,1895.4371337890625,0.0,204.4352264404297,0.4155561923980713,1.0,0.0,3.0,1.0,0.0
18080160,298.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.4878813326358795,0.050000000745058,0.046523593366146,298.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.4878813326358795,0.050000000745058,0.0489915832877159,298.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.4878813326358795,0.050000000745058,0.0361850149929523,298.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.4878813326358795,0.050000000745058,0.0489915832877159,298.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.4878813326358795,0.050000000745058,0.2323949784040451,284.94500732421875,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3551330566406,284.947509765625,1.0,0.1854197829961776,1.0,1.0,0.0,1.0,-0.4957202672958374,0.4957199096679687,3.596475437461777e-07,0.3662656843662262,0.6474535465240479,0.6474535465240479,0.0,42.81851959228516,25.0,10671.5908203125,-0.0,43.076438903808594,1.0,283.14990234375,284.8192443847656,295.6158142089844,296.41766357421875,293.1499938964844,293.1499938964844,283.1499938964844,18188.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632321655750274,1.0,0.0,0.0,1.5261549949645996,1.5261613130569458,1.554141988435731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.2119140625,0.0,149.28466796875,1895.4371337890625,0.0,214.97824096679688,0.4145822823047638,1.0,0.0,3.0,1.0,0.0
18080220,298.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929713904857635,0.050000000745058,0.0464344024658203,298.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929713904857635,0.050000000745058,0.048897661268711,298.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929713904857635,0.1659854352474212,0.0361156463623046,298.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929713904857635,0.050000000745058,0.048897661268711,298.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4929713904857635,0.050000000745058,0.2319494634866714,284.9507751464844,284.95001220703125,294.56805419921875,292.5868225097656,294.5639038085937,298.34619140625,284.95196533203125,1.0,0.1810338795185089,1.0,1.0,0.0,1.0,-0.4947698712348938,0.4947695136070251,3.589225912037364e-07,0.3657502233982086,0.6505720615386963,0.6505720615386963,0.0,40.43535614013672,25.0,10695.4921875,-0.0,40.96183013916016,1.0,283.14996337890625,284.8221130371094,295.6481628417969,296.4659118652344,293.1499938964844,293.1499938964844,283.1499938964844,17981.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722551763057709,1.0,0.0,0.0,1.5292012691497805,1.529207468032837,1.5603524161633686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.65625,0.0,149.3037567138672,1895.4371337890625,0.0,229.29736328125,0.4147112667560577,1.0,0.0,3.0,1.0,0.0
18080280,298.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.568541944026947,0.1739700436592102,0.0614516846835613,298.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5068931579589844,0.050000000745058,0.0486756488680839,298.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7225146293640137,0.1671911776065826,0.0948933213949203,298.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5068931579589844,0.050000000745058,0.0486756488680839,298.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5068931579589844,0.050000000745058,0.2308963239192962,284.962890625,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.33868408203125,285.0038757324219,1.0,0.1795235574245453,1.0,1.0,0.0,1.0,-0.5814520716667175,0.5814515948295593,4.383217344638979e-07,0.4350625276565552,0.6594301462173462,0.6594301462173462,0.0,35.53612518310547,45.0,11664.6171875,-0.0,46.391849517822266,1.0,283.1499938964844,284.8907775878906,295.6572265625,296.48895263671875,293.1499938964844,293.1499938964844,283.1499938964844,17765.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762137591838836,1.0,0.0,0.0,1.5351725816726685,1.5351788997650146,1.572562240426123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.6953125,0.0,149.9376220703125,1895.4371337890625,0.0,235.67364501953125,0.4155381917953491,1.0,0.0,3.0,1.0,0.0
18080340,298.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8303361535072327,0.1657238155603408,0.1515868008136749,298.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.7830817699432373,0.1577507406473159,0.1336595863103866,298.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.8225460648536682,0.161913514137268,0.1143794879317283,298.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.5492170453071594,0.1536827534437179,0.0482473261654377,298.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.5492170453071594,0.050000000745058,0.2288645505905151,285.3944091796875,284.95001220703125,294.6104736328125,292.61981201171875,294.60791015625,298.2097473144531,285.4540100097656,1.0,0.1869853287935257,1.0,1.0,0.0,1.0,-0.8120723962783813,0.812071681022644,6.834623604845547e-07,0.6150191426277161,1.0,1.0,0.0,26.83463478088379,45.0,16398.15625,-0.0,67.6405258178711,1.0,283.1499938964844,285.19451904296875,295.8153686523437,296.8691101074219,293.1499938964844,293.1499938964844,283.1499938964844,8509.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075277745723724,1.0,0.0,0.0,1.9073638916015625,1.9073702096939087,2.4275070131807297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.06396484375,0.0,213.61659240722656,1895.4371337890625,0.0,289.1068115234375,0.4755664467811584,1.0,0.0,3.0,1.0,0.0
18080400,298.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.8448269367218018,0.1646804958581924,0.1503903269767761,298.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.820359468460083,0.1565412133932113,0.1441656500101089,298.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.8379358053207397,0.1618776470422744,0.1139769703149795,298.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298400878906,0.6887650489807129,0.1554316729307174,0.0850361287593841,298.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.5632911920547485,0.050000000745058,0.2284035384654998,285.4556884765625,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1813659667969,285.5015869140625,1.0,0.1897099316120147,1.0,1.0,0.0,1.0,-0.8663535714149475,0.8663527965545654,7.483630497517879e-07,0.6545960903167725,1.0,1.0,0.0,24.90276908874512,63.0,17215.8984375,-0.0,73.81256866455078,1.0,283.1499938964844,285.2138366699219,295.86407470703125,296.9654541015625,293.1499938964844,293.1499938964844,283.1499938964844,8734.1962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192806780338287,1.0,0.0,0.0,1.9649252891540527,1.964931845664978,2.576234976459091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.5869140625,0.0,232.34979248046875,1895.4371337890625,0.0,311.00567626953125,0.4911938309669494,1.0,0.0,3.0,1.0,0.0
18080460,298.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.8299189209938049,0.1648530215024948,0.1484781503677368,298.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.812410831451416,0.1524842083454132,0.1460958421230316,298.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.8280921578407288,0.1641614884138107,0.1146666631102562,298.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.8108320832252502,0.1520600020885467,0.1452254354953766,298.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.5534459948539734,0.1433753371238708,0.2287154197692871,285.6394348144531,284.95001220703125,294.6443786621094,292.6463317871094,294.6421813964844,298.0809936523437,285.6344299316406,1.0,0.2023911327123642,1.0,1.0,0.0,1.0,-0.9399137496948242,0.9399129152297974,8.438959184786654e-07,0.7108356952667236,1.0,1.0,0.0,27.36823272705078,63.0,19142.3984375,-0.0,91.1293487548828,1.0,283.1499938964844,285.2528991699219,296.0196838378906,297.32861328125,293.1499938964844,293.1499938964844,283.1499938964844,10840.1318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806863069534302,1.0,0.0,0.0,2.193005323410034,2.1930136680603027,3.2090224522107746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.119140625,0.0,322.8385314941406,1895.4371337890625,0.0,451.0933532714844,0.5435674786567688,1.0,0.0,3.0,1.0,0.0
18080520,298.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.7510324716567993,0.1668766587972641,0.1497460901737213,297.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.7330833673477173,0.1522363573312759,0.1459930539131164,298.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653137207031,0.7499070167541504,0.1660967022180557,0.1159258186817169,297.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.7321561574935913,0.1511671692132949,0.1453950405120849,297.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.6427624821662903,0.1442334800958633,0.4700982570648193,285.6667785644531,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.0655517578125,285.6818542480469,1.0,0.2041866332292556,1.0,1.0,0.0,1.0,-0.7056950330734253,0.7056944966316223,5.334266575118818e-07,0.4747343957424164,1.0,1.0,0.0,41.50632858276367,66.0,15410.1962890625,-0.0,122.08865356445312,1.0,283.1499938964844,285.27459716796875,296.0338134765625,297.40045166015625,293.1499938964844,293.1499938964844,283.1499938964844,11442.16015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998669326305389,1.0,0.0,0.0,2.253087043762207,2.2530956268310547,3.3872657922984217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.86572265625,0.0,350.10614013671875,1895.4371337890625,0.0,506.5142211914063,0.5610495209693909,1.0,0.0,3.0,1.0,0.0
18080580,298.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.8999996781349182,0.1819866597652435,0.1062080040574073,297.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.8999996781349182,0.1584189087152481,0.1118421405553817,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.8999996781349182,0.1786489933729171,0.0826062262058258,297.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.9409786462783812,0.1551865935325622,0.1258777529001236,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.9594670534133912,0.1379377543926239,0.6295982599258423,286.0086364746094,284.95001220703125,294.6820678710937,292.67596435546875,294.6804504394531,298.0673217773437,286.0216979980469,1.0,0.2287103831768036,1.0,1.0,0.0,1.0,-1.2666209936141968,1.2666196823120115,1.3604997093352722e-06,0.9577137231826782,1.0,1.0,0.0,17.766611099243164,66.0,24380.375,-0.0,154.27330017089844,1.0,283.1499938964844,285.5267028808594,296.06201171875,297.67779541015625,293.1499938964844,293.1499938964844,283.1499938964844,13491.1513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603283643722534,1.0,0.0,0.0,2.446518421173096,2.446528673171997,3.993836799054408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.04248046875,0.0,448.240966796875,1895.4371337890625,0.0,731.0135498046875,0.6051358580589294,1.0,0.0,3.0,1.0,0.0
18080640,298.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03155517578125,0.9042051434516908,0.1847715079784393,0.1093522310256958,297.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03173828125,0.90798157453537,0.1596667319536209,0.1165047660470008,298.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03155517578125,0.9042051434516908,0.1809088885784149,0.0850517377257347,297.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.985387921333313,0.1548336297273636,0.146660104393959,297.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.9502549767494202,0.1365916579961776,0.62259441614151,286.0350646972656,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.05645751953125,286.04644775390625,1.0,0.2337454706430435,1.0,1.0,0.0,1.0,-1.296379804611206,1.2963783740997314,1.4169407904773834e-06,0.9813909530639648,1.0,1.0,0.0,18.421884536743164,86.0,24911.1953125,-0.0,164.86788940429688,1.0,283.1499938964844,285.5374755859375,296.0586853027344,297.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,13961.580078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575844407081604,1.0,0.0,0.0,2.488807201385498,2.4888179302215576,4.1330994804411603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.82470703125,0.0,471.8890686035156,1895.4371337890625,0.0,803.0426635742188,0.6183075308799744,1.0,0.0,3.0,1.0,0.0
18080700,298.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885314941406,0.9415189027786256,0.1887617260217666,0.1384804397821426,297.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.9548995494842528,0.1594457179307937,0.1514797359704971,298.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884704589844,0.9672338962554932,0.1841433048248291,0.1161062642931938,297.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.9431616067886353,0.1541501134634018,0.1464972794055938,297.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.8982813954353333,0.134450688958168,0.6102801561355591,286.0904541015625,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.0218505859375,286.0981750488281,1.0,0.2480765432119369,1.0,1.0,0.0,1.0,-1.3644442558288574,1.3644427061080933,1.5485488802369218e-06,1.0320576429367063,1.0,1.0,0.0,21.35188102722168,86.0,26132.33203125,-0.0,198.8626708984375,1.0,283.1499938964844,285.55596923828125,296.029052734375,297.79595947265625,293.1499938964844,293.1499938964844,283.1499938964844,15217.6923828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069290041923523,1.0,0.0,0.0,2.5983543395996094,2.5983660221099854,4.504951505168721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.9248046875,0.0,536.984130859375,1895.4371337890625,0.0,968.064697265625,0.6421550512313843,1.0,0.0,3.0,1.0,0.0
18080760,298.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562805175781,0.9604192972183228,0.1875658482313156,0.1698332875967025,297.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553649902344,0.902209997177124,0.1593342125415802,0.1513508558273315,298.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.156494140625,0.9504052996635436,0.1820607334375381,0.1282852292060852,297.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.8919106721878052,0.1541426032781601,0.1463764607906341,297.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537170410156,0.8509421944618225,0.1332634091377258,0.6034384369850159,286.1575622558594,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.95855712890625,286.1731872558594,1.0,0.2637563943862915,1.0,1.0,0.0,1.0,-1.440955400466919,1.4409537315368652,1.7189926211358395e-06,1.1021443605422974,1.0,1.0,0.0,25.77075386047364,106.0,27542.423828125,-0.0,233.5453948974609,1.0,283.1499938964844,285.6000671386719,295.98651123046875,297.8362121582031,293.1499938964844,293.1499938964844,283.1499938964844,16211.1591796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314020752906799,1.0,0.0,0.0,2.681828498840332,2.6818408966064453,4.799051112058805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.8994140625,0.0,590.4177856445312,1895.4371337890625,0.0,1117.20751953125,0.6652072072029114,1.0,0.0,3.0,1.0,0.0
18080820,297.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060791015625,0.7909711599349976,0.1859066635370254,0.1682172119617462,297.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.7529172301292419,0.1605330556631088,0.1529342979192733,297.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10614013671875,0.7846830487251282,0.1816602647304535,0.1278241425752639,297.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.7452090978622437,0.1553953140974044,0.1480862200260162,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075134277344,0.7090002298355103,0.1319076865911483,0.6000699400901794,286.1056213378906,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8499755859375,286.0995483398437,1.0,0.291641503572464,1.0,1.0,0.0,1.0,-1.43675696849823,1.4367552995681765,1.7044326341419946e-06,1.0933982133865356,1.0,1.0,0.0,48.65390396118164,94.0,27930.501953125,-0.0,288.0880432128906,1.0,283.1499938964844,285.50518798828125,295.8952941894531,297.81494140625,293.1499938964844,293.1499938964844,283.1499938964844,18206.0625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623591184616089,1.0,0.0,0.0,2.84205174446106,2.8420658111572266,5.389609896155889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.443359375,0.0,702.6880493164062,1895.4371337890625,0.0,1327.3109130859375,0.7041709423065186,1.0,0.0,3.0,1.0,0.0
18080880,297.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060791015625,0.7909711599349976,0.1859066635370254,0.1682172119617462,297.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.7529172301292419,0.1605330556631088,0.1529342979192733,297.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10614013671875,0.7846830487251282,0.1816602647304535,0.1278241425752639,297.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.7452090978622437,0.1553953140974044,0.1480862200260162,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075134277344,0.7090002298355103,0.1319076865911483,0.6000699400901794,286.1056213378906,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8499755859375,286.0995483398437,1.0,0.291641503572464,1.0,1.0,0.0,1.0,-1.43675696849823,1.4367552995681765,1.7044326341419946e-06,1.0933982133865356,1.0,1.0,0.0,48.65390396118164,94.0,27930.501953125,-0.0,288.0880432128906,1.0,283.1499938964844,285.50518798828125,295.8952941894531,297.81494140625,293.1499938964844,293.1499938964844,283.1499938964844,18206.0625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623591184616089,1.0,0.0,0.0,2.84205174446106,2.8420658111572266,5.389609896155889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.443359375,0.0,702.6880493164062,1895.4371337890625,0.0,1327.3109130859375,0.7041709423065186,1.0,0.0,3.0,1.0,0.0
18080940,297.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.7608233690261841,0.1879772245883941,0.1698051542043686,297.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604248046875,0.7265741229057312,0.1620073914527893,0.1545543372631073,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.7548481225967407,0.1832581758499145,0.1289255619049072,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605163574219,0.7193001508712769,0.1567806750535965,0.1496510058641433,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610656738281,0.6783974170684814,0.1317006945610046,0.6000397205352783,286.05975341796875,284.95001220703125,294.7884521484375,292.7597351074219,294.7870178222656,297.80419921875,286.0556335449219,1.0,0.3030859529972076,1.0,1.0,0.0,1.0,-1.4437695741653442,1.4437679052352903,1.7196218777826289e-06,1.098895788192749,1.0,1.0,0.0,58.47206878662109,94.0,28287.7109375,-0.0,315.2831420898437,1.0,283.1499938964844,285.4519958496094,295.8435363769531,297.7748718261719,293.1499938964844,293.1499938964844,283.1499938964844,19519.98828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710512042045593,1.0,0.0,0.0,2.942820310592652,2.9428353309631348,5.77857633743406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.57763671875,0.0,780.1138916015625,1895.4371337890625,0.0,1390.2158203125,0.7258383631706238,1.0,0.0,3.0,1.0,0.0
18081000,297.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.047607421875,0.7548075914382935,0.1893121302127838,0.1709594875574112,297.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478515625,0.7207717895507812,0.162813052535057,0.1553723812103271,297.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476379394531,0.7486409544944763,0.1842522621154785,0.1296218335628509,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04791259765625,0.7132964134216309,0.1575261503458023,0.1504202336072921,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483093261719,0.6712055206298828,0.1317774951457977,0.6005595922470093,286.04742431640625,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7873840332031,286.04461669921875,1.0,0.3067697286605835,1.0,1.0,0.0,1.0,-1.4485207796096802,1.4485191106796265,1.7299785213253926e-06,1.1026357412338257,1.0,1.0,0.0,61.37646865844727,82.0,28444.740234375,-0.0,324.6166076660156,1.0,283.1499938964844,285.4374084472656,295.8300476074219,297.7645263671875,293.1499938964844,293.1499938964844,283.1499938964844,19970.677734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730685234069824,1.0,0.0,0.0,2.9765992164611816,2.976614475250244,5.911995231144829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.32958984375,0.0,807.286865234375,1895.4371337890625,0.0,1405.04443359375,0.7369372248649597,1.0,0.0,3.0,1.0,0.0
18081060,297.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.7492505311965942,0.1942048221826553,0.1752679944038391,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7138173580169678,0.1656738072633743,0.1581387221813202,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.7419309616088867,0.1878991872072219,0.132155105471611,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7057497501373291,0.1601592302322387,0.1529865562915802,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.6613183617591858,0.1324621140956878,0.6036725044250488,286.0159912109375,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7433166503906,286.0149841308594,1.0,0.3140492737293243,1.0,1.0,0.0,1.0,-1.466869592666626,1.4668678045272827,1.7703830508253304e-06,1.117104411125183,1.0,1.0,0.0,66.40569305419922,70.0,29020.072265625,-0.0,345.7632751464844,1.0,283.1499938964844,285.39373779296875,295.8212890625,297.7734375,293.1499938964844,293.1499938964844,283.1499938964844,21571.55859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771003603935242,1.0,0.0,0.0,3.09360408782959,3.093620538711548,6.385910182871157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.220703125,0.0,906.2772827148438,1895.4371337890625,0.0,1434.9332275390625,0.7654614448547363,1.0,0.0,3.0,1.0,0.0
18081120,297.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.7492505311965942,0.1942048221826553,0.1752679944038391,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7138173580169678,0.1656738072633743,0.1581387221813202,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.7419309616088867,0.1878991872072219,0.132155105471611,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7057497501373291,0.1601592302322387,0.1529865562915802,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.6613183617591858,0.1324621140956878,0.6036725044250488,286.0159912109375,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7433166503906,286.0149841308594,1.0,0.3140492737293243,1.0,1.0,0.0,1.0,-1.466869592666626,1.4668678045272827,1.7703830508253304e-06,1.117104411125183,1.0,1.0,0.0,66.40569305419922,70.0,29020.072265625,-0.0,345.7632751464844,1.0,283.1499938964844,285.39373779296875,295.8212890625,297.7734375,293.1499938964844,293.1499938964844,283.1499938964844,21571.55859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771003603935242,1.0,0.0,0.0,3.09360408782959,3.093620538711548,6.385910182871157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.220703125,0.0,906.2772827148438,1895.4371337890625,0.0,1434.9332275390625,0.7654614448547363,1.0,0.0,3.0,1.0,0.0
18081180,297.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.7577064633369446,0.1996649950742721,0.1800395846366882,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.7198488712310791,0.168860912322998,0.1610547304153442,297.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.7486689686775208,0.1919866204261779,0.1349256336688995,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.7119356989860535,0.1630876362323761,0.1556636095046997,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.6648850440979004,0.1336451768875122,0.6083541512489319,286.0011291503906,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7094421386719,286.0010986328125,1.0,0.3157374560832977,1.0,1.0,0.0,1.0,-1.4882572889328003,1.488255500793457,1.8182607846028984e-06,1.1339800357818604,1.0,1.0,0.0,65.98649597167969,58.0,29619.0234375,-0.0,355.1124267578125,1.0,283.1499938964844,285.3656005859375,295.8456726074219,297.8257141113281,293.1499938964844,293.1499938964844,283.1499938964844,23028.9140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680777370929718,1.0,0.0,0.0,3.196397066116333,3.1964147090911865,6.817336952735786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.87890625,0.0,999.6527709960938,1895.4371337890625,0.0,1462.479736328125,0.7905696630477905,1.0,0.0,3.0,1.0,0.0
18081240,297.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.7577064633369446,0.1996649950742721,0.1800395846366882,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.7198488712310791,0.168860912322998,0.1610547304153442,297.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.7486689686775208,0.1919866204261779,0.1349256336688995,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.7119356989860535,0.1630876362323761,0.1556636095046997,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.6648850440979004,0.1336451768875122,0.6083541512489319,286.0011291503906,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7094421386719,286.0010986328125,1.0,0.3157374560832977,1.0,1.0,0.0,1.0,-1.4882572889328003,1.488255500793457,1.8182607846028984e-06,1.1339800357818604,1.0,1.0,0.0,65.98649597167969,58.0,29619.0234375,-0.0,355.1124267578125,1.0,283.1499938964844,285.3656005859375,295.8456726074219,297.8257141113281,293.1499938964844,293.1499938964844,283.1499938964844,23028.9140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680777370929718,1.0,0.0,0.0,3.196397066116333,3.1964147090911865,6.817336952735786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.87890625,0.0,999.6527709960938,1895.4371337890625,0.0,1462.479736328125,0.7905696630477905,1.0,0.0,3.0,1.0,0.0
