time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081300,297.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.7659200429916382,0.2024904936552047,0.1824784129858017,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7262303233146667,0.1705186069011688,0.1625290960073471,297.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.7558314800262451,0.1940976083278656,0.1363306492567062,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.7184278964996338,0.1646118909120559,0.1570129841566085,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.6703665852546692,0.1343464404344558,0.6110019087791443,285.9962158203125,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.69500732421875,285.99560546875,1.0,0.3150425851345062,1.0,1.0,0.0,1.0,-1.49944007396698,1.4994382858276367,1.8436235222907271e-06,1.1428017616271973,1.0,1.0,0.0,64.27851867675781,58.0,29939.603515625,-0.0,356.2818298339844,1.0,283.1499938964844,285.3521423339844,295.8624267578125,297.8600769042969,293.1499938964844,293.1499938964844,283.1499938964844,23828.6953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831451654434204,1.0,0.0,0.0,3.25142765045166,3.251446008682251,7.054098887238069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.900390625,0.0,1052.178466796875,1895.4371337890625,0.0,1480.3614501953125,0.8012387752532959,1.0,0.0,3.0,1.0,0.0
18081360,297.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.7767164707183838,0.2053488343954086,0.1849253177642822,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7346220016479492,0.1721960604190826,0.1639982461929321,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.7654671669006348,0.1962227374315261,0.1377291232347488,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7267335057258606,0.166155070066452,0.1583558619022369,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.678154468536377,0.1350908279418945,0.6137421727180481,285.9959411621094,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6818542480469,285.996337890625,1.0,0.3135393559932709,1.0,1.0,0.0,1.0,-1.510723352432251,1.5107215642929075,1.8694428263188456e-06,1.1517002582550049,1.0,1.0,0.0,61.80087661743164,46.0,30216.705078125,-0.0,355.5210876464844,1.0,283.1499938964844,285.3470153808594,295.8788146972656,297.8930053710937,293.1499938964844,293.1499938964844,283.1499938964844,24366.236328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857598423957825,1.0,0.0,0.0,3.287897109985352,3.287915706634521,7.213229196167958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.07958984375,0.0,1087.9820556640625,1895.4371337890625,0.0,1500.23583984375,0.8129555583000183,1.0,0.0,3.0,1.0,0.0
18081420,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.8057987689971924,0.2111058533191681,0.1898132413625717,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7580224871635437,0.1755634397268295,0.1669018864631652,297.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7922109365463257,0.2004639506340026,0.1404873579740524,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7492544054985046,0.1692534238100052,0.1610058546066284,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.7002962231636047,0.1366419643163681,0.6193022131919861,285.994873046875,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6581420898437,285.9955749511719,1.0,0.3088465332984924,1.0,1.0,0.0,1.0,-1.5332446098327637,1.5332427024841309,1.9216629425500287e-06,1.169451355934143,1.0,1.0,0.0,55.2895393371582,34.0,30806.140625,-0.0,349.8294372558594,1.0,283.1499938964844,285.3328552246094,295.9105529785156,297.960693359375,293.1499938964844,293.1499938964844,283.1499938964844,25648.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915307641029358,1.0,0.0,0.0,3.373325824737549,3.3733456134796143,7.592939255118836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.9462890625,0.0,1175.0115966796875,1895.4371337890625,0.0,1544.567138671875,0.8338736295700073,1.0,0.0,3.0,1.0,0.0
18081480,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.8057987689971924,0.2111058533191681,0.1898132413625717,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7580224871635437,0.1755634397268295,0.1669018864631652,297.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7922109365463257,0.2004639506340026,0.1404873579740524,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7492544054985046,0.1692534238100052,0.1610058546066284,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.7002962231636047,0.1366419643163681,0.6193022131919861,285.994873046875,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6581420898437,285.9955749511719,1.0,0.3088465332984924,1.0,1.0,0.0,1.0,-1.5332446098327637,1.5332427024841309,1.9216629425500287e-06,1.169451355934143,1.0,1.0,0.0,55.2895393371582,34.0,30806.140625,-0.0,349.8294372558594,1.0,283.1499938964844,285.3328552246094,295.9105529785156,297.960693359375,293.1499938964844,293.1499938964844,283.1499938964844,25648.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915307641029358,1.0,0.0,0.0,3.373325824737549,3.3733456134796143,7.592939255118836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.9462890625,0.0,1175.0115966796875,1895.4371337890625,0.0,1544.567138671875,0.8338736295700073,1.0,0.0,3.0,1.0,0.0
18081540,297.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.8445397615432739,0.216872900724411,0.194661408662796,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7946668267250061,0.1789010614156723,0.1697263717651367,297.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8298436999320984,0.2046404629945755,0.1431633979082107,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.7846735715866089,0.1723230183124542,0.1635772585868835,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7312257885932922,0.138221263885498,0.6247662901878357,285.9969177246094,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63726806640625,285.9977722167969,1.0,0.302293449640274,1.0,1.0,0.0,1.0,-1.555314302444458,1.5553123950958252,1.973724010895239e-06,1.1868332624435425,1.0,1.0,0.0,47.14990234375,25.0,31380.466796875,-0.0,339.3697509765625,1.0,283.1499938964844,285.3221435546875,295.9390869140625,298.0246276855469,293.1499938964844,293.1499938964844,283.1499938964844,26873.576171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697473406791687,1.0,0.0,0.0,3.4529216289520264,3.452942132949829,7.955486012178881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.65869140625,0.0,1260.1651611328125,1895.4371337890625,0.0,1590.8707275390625,0.8533836603164673,1.0,0.0,3.0,1.0,0.0
18081600,297.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.8445397615432739,0.216872900724411,0.194661408662796,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7946668267250061,0.1789010614156723,0.1697263717651367,297.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8298436999320984,0.2046404629945755,0.1431633979082107,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.7846735715866089,0.1723230183124542,0.1635772585868835,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7312257885932922,0.138221263885498,0.6247662901878357,285.9969177246094,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63726806640625,285.9977722167969,1.0,0.302293449640274,1.0,1.0,0.0,1.0,-1.555314302444458,1.5553123950958252,1.973724010895239e-06,1.1868332624435425,1.0,1.0,0.0,47.14990234375,25.0,31380.466796875,-0.0,339.3697509765625,1.0,283.1499938964844,285.3221435546875,295.9390869140625,298.0246276855469,293.1499938964844,293.1499938964844,283.1499938964844,26873.576171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697473406791687,1.0,0.0,0.0,3.4529216289520264,3.452942132949829,7.955486012178881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.65869140625,0.0,1260.1651611328125,1895.4371337890625,0.0,1590.8707275390625,0.8533836603164673,1.0,0.0,3.0,1.0,0.0
18081660,297.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.9007717967033386,0.222608134150505,0.1994808316230774,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.8433524370193481,0.182167649269104,0.1724839210510254,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.8817043304443359,0.2087098360061645,0.1457648426294326,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.8333927392959595,0.175323337316513,0.1660832911729812,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.774079442024231,0.1397764980792999,0.6301345229148865,286.0008850097656,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61846923828125,286.0018005371094,1.0,0.2955425679683685,1.0,1.0,0.0,1.0,-1.576988697052002,1.5769866704940796,2.0257059532013955e-06,1.203887701034546,1.0,1.0,0.0,38.796993255615234,25.0,31942.322265625,-0.0,327.78985595703125,1.0,283.1499938964844,285.3137512207031,295.9655456542969,298.0854187011719,293.1499938964844,293.1499938964844,283.1499938964844,28058.544921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032407522201538,1.0,0.0,0.0,3.5282273292541504,3.5282485485076904,8.306276413350133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.51513671875,0.0,1344.426513671875,1895.4371337890625,0.0,1636.421875,0.871858537197113,1.0,0.0,3.0,1.0,0.0
18081720,297.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.9007717967033386,0.222608134150505,0.1994808316230774,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.8433524370193481,0.182167649269104,0.1724839210510254,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.8817043304443359,0.2087098360061645,0.1457648426294326,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.8333927392959595,0.175323337316513,0.1660832911729812,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.774079442024231,0.1397764980792999,0.6301345229148865,286.0008850097656,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61846923828125,286.0018005371094,1.0,0.2955425679683685,1.0,1.0,0.0,1.0,-1.576988697052002,1.5769866704940796,2.0257059532013955e-06,1.203887701034546,1.0,1.0,0.0,38.796993255615234,25.0,31942.322265625,-0.0,327.78985595703125,1.0,283.1499938964844,285.3137512207031,295.9655456542969,298.0854187011719,293.1499938964844,293.1499938964844,283.1499938964844,28058.544921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032407522201538,1.0,0.0,0.0,3.5282273292541504,3.5282485485076904,8.306276413350133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.51513671875,0.0,1344.426513671875,1895.4371337890625,0.0,1636.421875,0.871858537197113,1.0,0.0,3.0,1.0,0.0
18081780,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.9679311513900756,0.2282775342464447,0.204340174794197,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.8974456191062927,0.1853329390287399,0.1752495616674423,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9445034265518188,0.2126421630382537,0.1483473777770996,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.8856138586997986,0.1782240867614746,0.1685991138219833,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8220451474189758,0.1412695199251175,0.6357243061065674,286.00640869140625,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6011047363281,286.0074768066406,1.0,0.291926771402359,1.0,1.0,0.0,1.0,-1.598973274230957,1.598971247673035,2.079292016787804e-06,1.2211648225784302,1.0,1.0,0.0,32.89241409301758,25.0,32503.865234375,-0.0,322.6626892089844,1.0,283.1499938964844,285.3072509765625,295.9911804199219,298.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,29225.5,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087926268577576,1.0,0.0,0.0,3.6008493900299072,3.6008718013763428,8.651734901832242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.478515625,0.0,1429.1650390625,1895.4371337890625,0.0,1680.82177734375,0.8896802067756653,1.0,0.0,3.0,1.0,0.0
18081840,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.9679311513900756,0.2282775342464447,0.204340174794197,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.8974456191062927,0.1853329390287399,0.1752495616674423,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9445034265518188,0.2126421630382537,0.1483473777770996,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.8856138586997986,0.1782240867614746,0.1685991138219833,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8220451474189758,0.1412695199251175,0.6357243061065674,286.00640869140625,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6011047363281,286.0074768066406,1.0,0.291926771402359,1.0,1.0,0.0,1.0,-1.598973274230957,1.598971247673035,2.079292016787804e-06,1.2211648225784302,1.0,1.0,0.0,32.89241409301758,25.0,32503.865234375,-0.0,322.6626892089844,1.0,283.1499938964844,285.3072509765625,295.9911804199219,298.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,29225.5,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087926268577576,1.0,0.0,0.0,3.6008493900299072,3.6008718013763428,8.651734901832242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.478515625,0.0,1429.1650390625,1895.4371337890625,0.0,1680.82177734375,0.8896802067756653,1.0,0.0,3.0,1.0,0.0
18081900,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.995252788066864,0.2310945838689804,0.2067739963531494,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.9284785985946656,0.1868684738874435,0.176620215177536,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.9753310680389404,0.2145478129386901,0.1496203243732452,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.9145402312278748,0.1796279102563858,0.1698454171419143,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.8451257944107056,0.1419821232557296,0.6385222673416138,286.0082397460937,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5928955078125,286.008544921875,1.0,0.2908711433410644,1.0,1.0,0.0,1.0,-1.6094883680343628,1.6094863414764404,2.105255589412991e-06,1.229444980621338,1.0,1.0,0.0,30.6859188079834,25.0,32796.1171875,-0.0,321.9264831542969,1.0,283.1499938964844,285.3014221191406,296.00408935546875,298.1755065917969,293.1499938964844,293.1499938964844,283.1499938964844,29930.685546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115273475646973,1.0,0.0,0.0,3.644033193588257,3.6440560817718506,8.860493494466937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.04345703125,0.0,1481.2027587890625,1895.4371337890625,0.0,1702.8853759765625,0.897476851940155,1.0,0.0,3.0,1.0,0.0
18081960,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.9853798747062684,0.2352397590875625,0.1958212703466415,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.9374223947525024,0.1883348375558853,0.1780182421207428,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.9827887415885924,0.2163724154233932,0.1509060859680175,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.9231368899345398,0.1809632182121276,0.1711195707321167,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.8509774804115295,0.1426523923873901,0.6415262222290039,286.0009155273437,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.588623046875,285.9996643066406,1.0,0.289654016494751,1.0,1.0,0.0,1.0,-1.6051560640335083,1.6051539182662964,2.0947245502611622e-06,1.226201057434082,1.0,1.0,0.0,30.168275833129883,28.0,32839.08203125,-0.0,318.2781677246094,1.0,283.1499938964844,285.2895202636719,296.0145263671875,298.19586181640625,293.1499938964844,293.1499938964844,283.1499938964844,30372.384765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138936519622803,1.0,0.0,0.0,3.670822858810425,3.6708459854125977,8.991251547740831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.21044921875,0.0,1514.111572265625,1895.4371337890625,0.0,1722.07666015625,0.906860888004303,1.0,0.0,3.0,1.0,0.0
18082020,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.9802096486091614,0.2452383041381836,0.1856450140476226,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.9551118612289428,0.1911487579345703,0.1806844174861908,297.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.9964125156402588,0.2200595289468765,0.1533968448638916,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.9409109950065612,0.1835162192583084,0.1735394150018692,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.863405704498291,0.1439974308013916,0.647403359413147,285.9812316894531,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.588623046875,285.9805603027344,1.0,0.2890694141387939,1.0,1.0,0.0,1.0,-1.606623888015747,1.6066218614578247,2.098337972711306e-06,1.2273433208465576,1.0,1.0,0.0,29.331520080566406,48.0,33067.28125,-0.0,317.19952392578125,1.0,283.1499938964844,285.2641906738281,296.0316467285156,298.2279052734375,293.1499938964844,293.1499938964844,283.1499938964844,31523.966796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172186970710754,1.0,0.0,0.0,3.7397658824920654,3.739789962768554,9.332158583674754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.51513671875,0.0,1601.035400390625,1895.4371337890625,0.0,1749.1983642578125,0.9237834811210632,1.0,0.0,3.0,1.0,0.0
18082080,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.9802096486091614,0.2452383041381836,0.1856450140476226,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.9551118612289428,0.1911487579345703,0.1806844174861908,297.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.9964125156402588,0.2200595289468765,0.1533968448638916,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.9409109950065612,0.1835162192583084,0.1735394150018692,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.863405704498291,0.1439974308013916,0.647403359413147,285.9812316894531,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.588623046875,285.9805603027344,1.0,0.2890694141387939,1.0,1.0,0.0,1.0,-1.606623888015747,1.6066218614578247,2.098337972711306e-06,1.2273433208465576,1.0,1.0,0.0,29.331520080566406,48.0,33067.28125,-0.0,317.19952392578125,1.0,283.1499938964844,285.2641906738281,296.0316467285156,298.2279052734375,293.1499938964844,293.1499938964844,283.1499938964844,31523.966796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172186970710754,1.0,0.0,0.0,3.7397658824920654,3.739789962768554,9.332158583674754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.51513671875,0.0,1601.035400390625,1895.4371337890625,0.0,1749.1983642578125,0.9237834811210632,1.0,0.0,3.0,1.0,0.0
18082140,297.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.9877281188964844,0.2532435357570648,0.2011477053165435,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.9414403438568116,0.1938943564891815,0.1833345741033554,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.986771285533905,0.2233825773000717,0.155898630619049,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.9265722632408142,0.1860015839338302,0.1759439259767532,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.8511520028114319,0.1453608125448227,0.6537649035453796,285.99639892578125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.58319091796875,286.00018310546875,1.0,0.2973919808864593,1.0,1.0,0.0,1.0,-1.64467191696167,1.644669771194458,2.193282625739812e-06,1.2568647861480713,1.0,1.0,0.0,31.42361831665039,68.0,33827.97265625,-0.0,341.6309814453125,1.0,283.1499938964844,285.2716979980469,296.0564880371094,298.28253173828125,293.1499938964844,293.1499938964844,283.1499938964844,32663.560546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203072309494019,1.0,0.0,0.0,3.806762218475342,3.806787014007568,9.669516884969198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.1064453125,0.0,1688.6319580078125,1895.4371337890625,0.0,1774.5501708984375,0.9402357935905457,1.0,0.0,3.0,1.0,0.0
18082200,297.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.9877281188964844,0.2532435357570648,0.2011477053165435,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.9414403438568116,0.1938943564891815,0.1833345741033554,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.986771285533905,0.2233825773000717,0.155898630619049,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.9265722632408142,0.1860015839338302,0.1759439259767532,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.8511520028114319,0.1453608125448227,0.6537649035453796,285.99639892578125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.58319091796875,286.00018310546875,1.0,0.2973919808864593,1.0,1.0,0.0,1.0,-1.64467191696167,1.644669771194458,2.193282625739812e-06,1.2568647861480713,1.0,1.0,0.0,31.42361831665039,68.0,33827.97265625,-0.0,341.6309814453125,1.0,283.1499938964844,285.2716979980469,296.0564880371094,298.28253173828125,293.1499938964844,293.1499938964844,283.1499938964844,32663.560546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203072309494019,1.0,0.0,0.0,3.806762218475342,3.806787014007568,9.669516884969198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.1064453125,0.0,1688.6319580078125,1895.4371337890625,0.0,1774.5501708984375,0.9402357935905457,1.0,0.0,3.0,1.0,0.0
18082260,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9768645167350768,0.2544910907745361,0.2292541861534118,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.049072265625,0.8894715905189514,0.1966215223073959,0.1861271858215332,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.9369874000549316,0.2267354130744934,0.1583536863327026,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489807128906,0.8768575191497803,0.1884757131338119,0.1784960627555847,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482482910156,0.8094767928123474,0.1465299874544143,0.6603096127510071,286.0496520996094,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.552734375,286.0537109375,1.0,0.312574952840805,1.0,1.0,0.0,1.0,-1.701702356338501,1.70169997215271,2.341200115552056e-06,1.3016363382339478,1.0,1.0,0.0,37.91645431518555,86.0,34927.37109375,-0.0,389.4319458007813,1.0,283.1499938964844,285.3044738769531,296.09649658203125,298.38250732421875,293.1499938964844,293.1499938964844,283.04998779296875,33782.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268525958061218,1.0,0.0,0.0,3.871415853500366,3.871441602706909,1.000075826596003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.29443359375,0.0,1776.1405029296875,1895.4371337890625,0.0,1828.766845703125,0.9551229476928712,1.0,0.0,3.0,1.0,0.0
18082320,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9768645167350768,0.2544910907745361,0.2292541861534118,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.049072265625,0.8894715905189514,0.1966215223073959,0.1861271858215332,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.9369874000549316,0.2267354130744934,0.1583536863327026,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489807128906,0.8768575191497803,0.1884757131338119,0.1784960627555847,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482482910156,0.8094767928123474,0.1465299874544143,0.6603096127510071,286.0496520996094,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.552734375,286.0537109375,1.0,0.312574952840805,1.0,1.0,0.0,1.0,-1.701702356338501,1.70169997215271,2.341200115552056e-06,1.3016363382339478,1.0,1.0,0.0,37.91645431518555,86.0,34927.37109375,-0.0,389.4319458007813,1.0,283.1499938964844,285.3044738769531,296.09649658203125,298.38250732421875,293.1499938964844,293.1499938964844,283.04998779296875,33782.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268525958061218,1.0,0.0,0.0,3.871415853500366,3.871441602706909,1.000075826596003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.29443359375,0.0,1776.1405029296875,1895.4371337890625,0.0,1828.766845703125,0.9551229476928712,1.0,0.0,3.0,1.0,0.0
18082380,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.8949999809265137,0.2571711838245392,0.2312385737895965,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.8234230875968933,0.198739618062973,0.1887110769748687,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.8613876104354858,0.2293528765439987,0.1606274247169494,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.812454104423523,0.1903795897960662,0.1808743476867675,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.7463388442993164,0.1471768021583557,0.6659752130508423,285.988037109375,284.95001220703125,295.2360534667969,293.08453369140625,295.23486328125,297.5295715332031,285.9877014160156,1.0,0.3273347914218902,1.0,1.0,0.0,1.0,-1.7132322788238523,1.7132298946380615,2.3719046566839097e-06,1.3107439279556274,1.0,1.0,0.0,50.2219123840332,86.0,35611.40625,-0.0,433.2779846191406,1.0,283.052001953125,285.2229919433594,296.1394348144531,298.49615478515625,293.1499938964844,293.1499938964844,283.04998779296875,34661.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380901575088501,1.0,0.0,0.0,3.9214541912078857,3.921480655670166,1.026094992084836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.08837890625,0.0,1845.9051513671875,1895.4371337890625,0.0,1923.33154296875,0.9653594493865968,1.0,0.0,3.0,1.0,0.0
18082440,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.8882361054420471,0.2576225399971008,0.2316614836454391,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.8176594376564026,0.1989733874797821,0.1889969259500503,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.8550849556922913,0.2296428829431533,0.1608779430389404,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.8064332008361816,0.1905881613492965,0.1811363399028778,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7409384250640869,0.1472381800413131,0.6665517687797546,285.988525390625,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5274963378906,285.9886779785156,1.0,0.3292395770549774,1.0,1.0,0.0,1.0,-1.7153925895690918,1.7153902053833008,2.3776644866302377e-06,1.3124336004257202,1.0,1.0,0.0,51.76767349243164,89.0,35661.46875,-0.0,439.0634460449219,1.0,283.051513671875,285.22314453125,296.1387939453125,298.49725341796875,293.1499938964844,293.1499938964844,282.75,34729.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388545274734497,1.0,0.0,0.0,3.925287961959839,3.925314426422119,1.028102246891649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.15478515625,0.0,1851.3243408203125,1895.4371337890625,0.0,1929.8287353515625,0.9662713408470154,1.0,0.0,3.0,1.0,0.0
18082500,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.852294921875,0.8671383857727051,0.2596080601215362,0.2336302995681762,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.7980719208717346,0.1999399065971374,0.1902193576097488,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536071777344,0.8354989290237427,0.2308379113674163,0.1619558930397033,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.7864375710487366,0.1914417594671249,0.1822494119405746,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.7237108945846558,0.1474337726831436,0.6687881946563721,285.8523864746094,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5171203613281,285.8321838378906,1.0,0.3360196352005005,1.0,1.0,0.0,1.0,-1.724540114402771,1.72453773021698,2.4021771878324216e-06,1.3196113109588623,1.0,1.0,0.0,57.484073638916016,89.0,36792.1640625,-0.0,461.2863464355469,1.0,282.792236328125,285.0408020019531,296.19390869140625,298.6925354003906,293.1499938964844,293.1499938964844,282.75,35017.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507029175758362,1.0,0.0,0.0,3.941546440124512,3.94157338142395,1.036636717799411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.20703125,0.0,1874.4244384765625,1895.4371337890625,0.0,2031.535400390625,0.9701391458511353,1.0,0.0,3.0,1.0,0.0
18082560,297.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.852006196975708,0.2614820301532745,0.2355178892612457,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841491699219,0.7828072309494019,0.2007069885730743,0.191217303276062,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839660644531,0.8210256695747375,0.2317969650030136,0.1628350913524627,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.7714242935180664,0.1921011358499527,0.1831439882516861,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847900390625,0.70992112159729,0.1474721878767013,0.6701840162277222,285.7838439941406,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5055847167969,285.78240966796875,1.0,0.3420019149780273,1.0,1.0,0.0,1.0,-1.7318121194839478,1.7318097352981567,2.421779754513409e-06,1.325321912765503,1.0,1.0,0.0,62.56791305541992,77.0,37003.72265625,-0.0,480.7054443359375,1.0,282.7543029785156,284.9924621582031,296.18182373046875,298.6520690917969,293.1499938964844,293.1499938964844,282.45001220703125,35240.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569295167922974,1.0,0.0,0.0,3.95405912399292,3.9540860652923584,1.0432288490846986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.21337890625,0.0,1892.332275390625,1895.4371337890625,0.0,2085.695556640625,0.9731158018112184,1.0,0.0,3.0,1.0,0.0
18082620,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.8436470031738281,0.2650293409824371,0.2389120012521743,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.7728002071380615,0.2018862813711166,0.192602664232254,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.8113407492637634,0.2333222180604934,0.1641073077917099,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731811523437,0.7615475654602051,0.1930716335773468,0.1843303889036178,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.6988376975059509,0.1472619920969009,0.6704328060150146,285.5728759765625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4818420410156,285.57098388671875,1.0,0.3467267155647278,1.0,1.0,0.0,1.0,-1.740805983543396,1.7408034801483154,2.446192866045749e-06,1.332411766052246,1.0,1.0,0.0,66.77628326416016,65.0,38207.17578125,-0.0,498.7779846191406,1.0,282.457275390625,284.75933837890625,296.186767578125,298.7372436523437,293.1499938964844,293.1499938964844,282.1499938964844,35547.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713509202003479,1.0,0.0,0.0,3.971250057220459,3.971277236938477,1.0523198170631076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.89306640625,0.0,1917.121826171875,1895.4371337890625,0.0,2212.84423828125,0.9772051572799684,1.0,0.0,3.0,1.0,0.0
18082680,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.8436470031738281,0.2650293409824371,0.2389120012521743,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.7728002071380615,0.2018862813711166,0.192602664232254,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.8113407492637634,0.2333222180604934,0.1641073077917099,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731811523437,0.7615475654602051,0.1930716335773468,0.1843303889036178,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.6988376975059509,0.1472619920969009,0.6704328060150146,285.5728759765625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4818420410156,285.57098388671875,1.0,0.3467267155647278,1.0,1.0,0.0,1.0,-1.740805983543396,1.7408034801483154,2.446192866045749e-06,1.332411766052246,1.0,1.0,0.0,66.77628326416016,65.0,38207.17578125,-0.0,498.7779846191406,1.0,282.457275390625,284.75933837890625,296.186767578125,298.7372436523437,293.1499938964844,293.1499938964844,282.1499938964844,35547.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713509202003479,1.0,0.0,0.0,3.971250057220459,3.971277236938477,1.0523198170631076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.89306640625,0.0,1917.121826171875,1895.4371337890625,0.0,2212.84423828125,0.9772051572799684,1.0,0.0,3.0,1.0,0.0
18082740,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.417236328125,0.8454532027244568,0.2667977809906006,0.2405341565608978,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.7734723687171936,0.2023751139640808,0.1931073814630508,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41864013671875,0.8121271133422852,0.233982652425766,0.1646039336919784,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7620865702629089,0.1934537440538406,0.1847335696220398,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.6985399723052979,0.1470538079738617,0.6696571707725525,285.4175109863281,284.95001220703125,295.33233642578125,293.1413879394531,295.3311767578125,297.4698486328125,285.3980407714844,1.0,0.346958726644516,1.0,1.0,0.0,1.0,-1.7435102462768557,1.743507742881775,2.453566594340373e-06,1.3345465660095217,1.0,1.0,0.0,66.83961486816406,65.0,39227.12109375,0.0,500.6788635253906,1.0,282.1893005371094,284.5632629394531,296.21612548828125,298.880859375,293.1499938964844,293.1499938964844,282.1499938964844,35654.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800320386886597,1.0,0.0,0.0,3.977210521697998,3.977237701416016,1.0554809932727949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.28369140625,0.0,1925.7669677734373,1895.4371337890625,0.0,2290.427978515625,0.9786229133605956,1.0,0.0,3.0,1.0,0.0
18082800,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.8497284054756165,0.2683371901512146,0.2418960779905319,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.7765756249427795,0.2027342915534973,0.19343963265419,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.8153212666511536,0.2344862073659896,0.1649511903524398,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.7649741768836975,0.1937163025140762,0.1849740594625473,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.351806640625,0.7005770206451416,0.146785095334053,0.6683946847915649,285.35064697265625,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4582824707031,285.3485107421875,1.0,0.3460819721221924,1.0,1.0,0.0,1.0,-1.744735598564148,1.7447330951690674,2.456935590089415e-06,1.335532546043396,1.0,1.0,0.0,65.9360580444336,53.0,39320.40625,0.0,498.7726135253906,1.0,282.1544189453125,284.5166320800781,296.1943054199219,298.813720703125,293.1499938964844,293.1499938964844,281.8500061035156,35730.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825809121131897,1.0,0.0,0.0,3.98146390914917,3.981491327285767,1.057739723364648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.65966796875,0.0,1931.9520263671875,1895.4371337890625,0.0,2313.34375,0.9796345829963684,1.0,0.0,3.0,1.0,0.0
18082860,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.8663845658302307,0.2713916301727295,0.2445210963487625,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.7901418209075928,0.2033190429210662,0.1938818246126175,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8285927772521973,0.2353478819131851,0.1654765307903289,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.7779067754745483,0.1941065043210983,0.1852304935455322,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.7111997604370117,0.1461064964532852,0.6647669672966003,285.130859375,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4350280761719,285.1280822753906,1.0,0.3417101800441742,1.0,1.0,0.0,1.0,-1.7450032234191897,1.7450008392333984,2.458056997056701e-06,1.3360528945922852,1.0,1.0,0.0,61.7412338256836,41.0,40342.33984375,0.0,486.4802551269531,1.0,281.8564758300781,284.2772216796875,296.201416015625,298.88238525390625,293.1499938964844,293.1499938964844,281.54998779296875,35839.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917941808700562,1.0,0.0,0.0,3.9875526428222656,3.9875800609588623,1.0609774108161218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.4013671875,0.0,1940.8291015625,1895.4371337890625,0.0,2396.65087890625,0.9810827374458312,1.0,0.0,3.0,1.0,0.0
18082920,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.8663845658302307,0.2713916301727295,0.2445210963487625,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.7901418209075928,0.2033190429210662,0.1938818246126175,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8285927772521973,0.2353478819131851,0.1654765307903289,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.7779067754745483,0.1941065043210983,0.1852304935455322,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.7111997604370117,0.1461064964532852,0.6647669672966003,285.130859375,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4350280761719,285.1280822753906,1.0,0.3417101800441742,1.0,1.0,0.0,1.0,-1.7450032234191897,1.7450008392333984,2.458056997056701e-06,1.3360528945922852,1.0,1.0,0.0,61.7412338256836,41.0,40342.33984375,0.0,486.4802551269531,1.0,281.8564758300781,284.2772216796875,296.201416015625,298.88238525390625,293.1499938964844,293.1499938964844,281.54998779296875,35839.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917941808700562,1.0,0.0,0.0,3.9875526428222656,3.9875800609588623,1.0609774108161218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.4013671875,0.0,1940.8291015625,1895.4371337890625,0.0,2396.65087890625,0.9810827374458312,1.0,0.0,3.0,1.0,0.0
18082980,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8946503400802612,0.2742585837841034,0.2468839883804321,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.813409149646759,0.2037068456411361,0.1940366178750991,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8515532612800598,0.2359756231307983,0.1657641679048538,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8008164167404175,0.1943097561597824,0.185208648443222,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7289929389953613,0.1452863365411758,0.6600253582000732,284.9107971191406,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4127502441406,284.9105224609375,1.0,0.334686130285263,1.0,1.0,0.0,1.0,-1.7426539659500122,1.7426514625549316,2.4529861093469663e-06,1.3352638483047483,0.9507409930229188,0.9507409930229188,0.0,55.25445175170898,29.0,41195.0390625,0.0,465.7651672363281,1.0,281.55572509765625,284.0457763671875,296.2111511230469,298.9470520019531,293.1499938964844,293.1499938964844,281.25,37568.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999925017356873,1.0,0.0,0.0,3.953604459762573,3.95363187789917,1.042988969857106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.68310546875,0.0,1910.6153564453125,1895.4371337890625,0.0,2471.356689453125,0.9740703105926514,1.0,0.0,3.0,1.0,0.0
18083040,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8946503400802612,0.2742585837841034,0.2468839883804321,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.813409149646759,0.2037068456411361,0.1940366178750991,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8515532612800598,0.2359756231307983,0.1657641679048538,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8008164167404175,0.1943097561597824,0.185208648443222,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7289929389953613,0.1452863365411758,0.6600253582000732,284.9107971191406,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4127502441406,284.9105224609375,1.0,0.334686130285263,1.0,1.0,0.0,1.0,-1.7426539659500122,1.7426514625549316,2.4529861093469663e-06,1.3352638483047483,0.9507409930229188,0.9507409930229188,0.0,55.25445175170898,29.0,41195.0390625,0.0,465.7651672363281,1.0,281.55572509765625,284.0457763671875,296.2111511230469,298.9470520019531,293.1499938964844,293.1499938964844,281.25,37568.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999925017356873,1.0,0.0,0.0,3.953604459762573,3.95363187789917,1.042988969857106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.68310546875,0.0,1910.6153564453125,1895.4371337890625,0.0,2471.356689453125,0.9740703105926514,1.0,0.0,3.0,1.0,0.0
18083100,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.91497403383255,0.2757114171981811,0.2480417490005493,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.8284983038902283,0.2038822770118713,0.1940570324659347,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.8682681918144226,0.2362724393606186,0.1658647209405899,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.8164098858833313,0.1943951249122619,0.1851431131362915,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7414023876190186,0.1448681205511093,0.657436728477478,284.78619384765625,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4027709960937,284.77398681640625,1.0,0.3304272294044494,1.0,1.0,0.0,1.0,-1.7410025596618652,1.7410001754760742,2.448811301292153e-06,1.3342214822769165,0.8377686142921448,0.8377686142921448,0.0,51.37077331542969,29.0,41754.3046875,0.0,453.2410583496094,1.0,281.2934265136719,283.8993835449219,296.2381286621094,299.0696716308594,293.1499938964844,293.1499938964844,281.25,42348.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057264685630798,1.0,0.0,0.0,3.836666822433472,3.83669376373291,9.82203459898301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.734375,0.0,1800.857421875,1895.4371337890625,0.0,2523.8955078125,0.9482410550117492,1.0,0.0,3.0,1.0,0.0
18083160,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9424721598625184,0.2772775590419769,0.2491806745529174,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8474593758583069,0.2041029334068298,0.1940492689609527,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.889907717704773,0.2366320043802261,0.1659422665834427,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.8348442316055298,0.1945251375436782,0.1850513666868209,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7576953172683716,0.1444891840219497,0.6547632217407227,284.8299865722656,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.39385986328125,284.8443603515625,1.0,0.3257700204849243,1.0,1.0,0.0,1.0,-1.7391332387924194,1.7391307353973389,2.4439559638267383e-06,1.3329344987869265,0.8139942288398743,0.8139942288398743,0.0,47.16349792480469,25.0,41239.140625,0.0,439.6519470214844,1.0,281.2568359375,283.9950866699219,296.20416259765625,298.9443054199219,293.1499938964844,293.1499938964844,281.54998779296875,45658.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804685652256012,1.0,0.0,0.0,3.5852506160736084,3.585275650024414,8.576939194426814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.12060546875,0.0,1533.3048095703125,1895.4371337890625,0.0,2514.341796875,0.899202287197113,1.0,0.0,3.0,1.0,0.0
