time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083220,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9971323013305664,0.2819306850433349,0.2527025938034057,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.896458089351654,0.2054348587989807,0.1947676986455917,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9474552273750304,0.2384568303823471,0.1667807549238205,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8817371726036072,0.1956465095281601,0.185578167438507,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7999535202980042,0.1444686502218246,0.6522662043571472,285.0357971191406,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3896484375,285.03326416015625,1.0,0.3186210989952087,1.0,1.0,0.0,1.0,-1.7427518367767334,1.7427493333816528,2.453969955240609e-06,1.3359094858169556,0.9663575887680054,0.9663575887680054,0.0,39.71119689941406,25.0,40920.4140625,0.0,419.7384338378906,1.0,281.5426940917969,284.1744079589844,296.1492614746094,298.783447265625,293.1499938964844,293.1499938964844,281.25,33045.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877305150032043,1.0,0.0,0.0,3.71920108795166,3.719225168228149,9.229806892108172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.216796875,0.0,1589.0032958984375,1895.4371337890625,0.0,2359.817626953125,0.918760061264038,1.0,0.0,3.0,1.0,0.0
18083280,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9971323013305664,0.2819306850433349,0.2527025938034057,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.896458089351654,0.2054348587989807,0.1947676986455917,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9474552273750304,0.2384568303823471,0.1667807549238205,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8817371726036072,0.1956465095281601,0.185578167438507,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7999535202980042,0.1444686502218246,0.6522662043571472,285.0357971191406,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3896484375,285.03326416015625,1.0,0.3186210989952087,1.0,1.0,0.0,1.0,-1.7427518367767334,1.7427493333816528,2.453969955240609e-06,1.3359094858169556,0.9663575887680054,0.9663575887680054,0.0,39.71119689941406,25.0,40920.4140625,0.0,419.7384338378906,1.0,281.5426940917969,284.1744079589844,296.1492614746094,298.783447265625,293.1499938964844,293.1499938964844,281.25,33045.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877305150032043,1.0,0.0,0.0,3.71920108795166,3.719225168228149,9.229806892108172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.216796875,0.0,1589.0032958984375,1895.4371337890625,0.0,2359.817626953125,0.918760061264038,1.0,0.0,3.0,1.0,0.0
18083340,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9990000128746032,0.2886413335800171,0.2476871609687805,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9071699976921082,0.2063551247119903,0.1957934200763702,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.959516942501068,0.2397908419370651,0.1677847355604171,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8919000029563904,0.1963851004838943,0.1864228248596191,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8076862096786499,0.1442735642194748,0.6517709493637085,284.8599548339844,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.39129638671875,284.8658752441406,1.0,0.3126650154590606,1.0,1.0,0.0,1.0,-1.7107200622558594,1.710717797279358,2.3711659196123942e-06,1.3136006593704224,0.8251885175704956,0.8251885175704956,0.0,38.00664520263672,28.0,40853.8046875,0.0,402.9363098144531,1.0,281.25701904296875,284.01287841796875,296.23492431640625,298.9530639648437,293.1499938964844,293.1499938964844,281.54998779296875,41873.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796947717666626,1.0,0.0,0.0,3.5422401428222656,3.542263984680176,8.37238644635363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.0458984375,0.0,1459.203369140625,1895.4371337890625,0.0,2443.552001953125,0.885511040687561,1.0,0.0,3.0,1.0,0.0
18083400,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9990000128746032,0.2886413335800171,0.2476871609687805,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9071699976921082,0.2063551247119903,0.1957934200763702,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.959516942501068,0.2397908419370651,0.1677847355604171,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8919000029563904,0.1963851004838943,0.1864228248596191,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8076862096786499,0.1442735642194748,0.6517709493637085,284.8599548339844,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.39129638671875,284.8658752441406,1.0,0.3126650154590606,1.0,1.0,0.0,1.0,-1.7107200622558594,1.710717797279358,2.3711659196123942e-06,1.3136006593704224,0.8251885175704956,0.8251885175704956,0.0,38.00664520263672,28.0,40853.8046875,0.0,402.9363098144531,1.0,281.25701904296875,284.01287841796875,296.23492431640625,298.9530639648437,293.1499938964844,293.1499938964844,281.54998779296875,41873.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796947717666626,1.0,0.0,0.0,3.5422401428222656,3.542263984680176,8.37238644635363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.0458984375,0.0,1459.203369140625,1895.4371337890625,0.0,2443.552001953125,0.885511040687561,1.0,0.0,3.0,1.0,0.0
18083460,297.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9946545958518982,0.2991225123405456,0.2214973866939544,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.941726803779602,0.2076682597398758,0.1967359781265258,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9893584847450256,0.2414510548114776,0.1687730848789215,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9237635731697084,0.1975061595439911,0.1871894001960754,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8316816091537476,0.1445396691560745,0.6515279412269592,285.0267333984375,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4131774902344,285.0228576660156,1.0,0.3096324801445007,1.0,1.0,0.0,1.0,-1.712402582168579,1.712400197982788,2.374407586103189e-06,1.313912272453308,0.9566417336463928,0.9566417336463928,0.0,34.91705322265625,46.0,40356.87109375,0.0,387.9002380371094,1.0,281.5416259765625,284.1685485839844,296.17547607421875,298.7850341796875,293.1499938964844,293.1499938964844,281.25,32641.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833002209663391,1.0,0.0,0.0,3.6746068000793457,3.6746304035186768,9.009797850012546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.77734375,0.0,1535.41650390625,1895.4371337890625,0.0,2319.82080078125,0.9083263874053956,1.0,0.0,3.0,1.0,0.0
18083520,297.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9946545958518982,0.2991225123405456,0.2214973866939544,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.941726803779602,0.2076682597398758,0.1967359781265258,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9893584847450256,0.2414510548114776,0.1687730848789215,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9237635731697084,0.1975061595439911,0.1871894001960754,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8316816091537476,0.1445396691560745,0.6515279412269592,285.0267333984375,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4131774902344,285.0228576660156,1.0,0.3096324801445007,1.0,1.0,0.0,1.0,-1.712402582168579,1.712400197982788,2.374407586103189e-06,1.313912272453308,0.9566417336463928,0.9566417336463928,0.0,34.91705322265625,46.0,40356.87109375,0.0,387.9002380371094,1.0,281.5416259765625,284.1685485839844,296.17547607421875,298.7850341796875,293.1499938964844,293.1499938964844,281.25,32641.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833002209663391,1.0,0.0,0.0,3.6746068000793457,3.6746304035186768,9.009797850012546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.77734375,0.0,1535.41650390625,1895.4371337890625,0.0,2319.82080078125,0.9083263874053956,1.0,0.0,3.0,1.0,0.0
18083580,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9972040057182312,0.3069244921207428,0.2327743172645568,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9294865727424622,0.2085850834846496,0.1978008449077606,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.980004906654358,0.2425674349069595,0.1697435975074768,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9116325974464417,0.1982545107603073,0.1880881041288375,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8220422863960266,0.1446415334939956,0.6526976227760315,284.8806457519531,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.423828125,284.8912658691406,1.0,0.3143914639949798,1.0,1.0,0.0,1.0,-1.7296491861343384,1.7296466827392578,2.421125373075484e-06,1.3277723789215088,0.8358808159828186,0.8358808159828186,0.0,36.53935623168945,64.0,41059.078125,0.0,402.7265930175781,1.0,281.2574157714844,284.0352783203125,296.2503967285156,298.9573669433594,293.1499938964844,293.1499938964844,281.54998779296875,40579.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934719324111938,1.0,0.0,0.0,3.522650241851806,3.5226738452911377,8.280038628072361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.49365234375,0.0,1429.114013671875,1895.4371337890625,0.0,2411.89697265625,0.8806681036949158,1.0,0.0,3.0,1.0,0.0
18083640,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9972040057182312,0.3069244921207428,0.2327743172645568,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9294865727424622,0.2085850834846496,0.1978008449077606,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.980004906654358,0.2425674349069595,0.1697435975074768,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9116325974464417,0.1982545107603073,0.1880881041288375,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8220422863960266,0.1446415334939956,0.6526976227760315,284.8806457519531,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.423828125,284.8912658691406,1.0,0.3143914639949798,1.0,1.0,0.0,1.0,-1.7296491861343384,1.7296466827392578,2.421125373075484e-06,1.3277723789215088,0.8358808159828186,0.8358808159828186,0.0,36.53935623168945,64.0,41059.078125,0.0,402.7265930175781,1.0,281.2574157714844,284.0352783203125,296.2503967285156,298.9573669433594,293.1499938964844,293.1499938964844,281.54998779296875,40579.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934719324111938,1.0,0.0,0.0,3.522650241851806,3.5226738452911377,8.280038628072361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.49365234375,0.0,1429.114013671875,1895.4371337890625,0.0,2411.89697265625,0.8806681036949158,1.0,0.0,3.0,1.0,0.0
18083700,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9990000128746032,0.3086510300636291,0.2462284713983535,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9132606387138368,0.2091802954673767,0.1983096748590469,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.966005265712738,0.2433364689350128,0.1702070385217666,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.896966278553009,0.1987578719854354,0.1885161697864532,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8096786737442017,0.1447336077690124,0.6531310677528381,285.0491638183594,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.41943359375,285.0669860839844,1.0,0.3192594647407532,1.0,1.0,0.0,1.0,-1.7479982376098633,1.7479958534240725,2.4703267627046444e-06,1.3416379690170288,0.95055890083313,0.95055890083313,0.0,38.586795806884766,64.0,40876.25,0.0,419.4633483886719,1.0,281.4992370605469,284.2095642089844,296.1865234375,298.7728576660156,293.1499938964844,293.1499938964844,281.54998779296875,33683.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863162159919739,1.0,0.0,0.0,3.587993621826172,3.5880165100097656,8.590067750446906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.72265625,0.0,1448.235595703125,1895.4371337890625,0.0,2347.03076171875,0.8925331830978394,1.0,0.0,3.0,1.0,0.0
18083760,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.9990000128746032,0.3090785145759582,0.2625479996204376,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8950756788253784,0.2099276781082153,0.1990584880113601,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.946786403656006,0.2442897111177444,0.1708986908197403,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8796113133430481,0.1994076073169708,0.1891745030879974,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.793576717376709,0.1448872089385986,0.6541996598243713,285.0882263183594,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.4097595214844,285.0881042480469,1.0,0.3255454301834106,1.0,1.0,0.0,1.0,-1.7713911533355713,1.7713886499404907,2.5334575184388086e-06,1.3589497804641724,1.0,1.0,0.0,41.40485000610352,67.0,41475.5,0.0,441.9056701660156,1.0,281.5423278808594,284.2100524902344,296.2038269042969,298.8588256835937,293.1499938964844,293.1499938964844,281.25,31189.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784780740737915,1.0,0.0,0.0,3.716533899307251,3.716557741165161,9.216573744197376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.00146484375,0.0,1571.8092041015625,1895.4371337890625,0.0,2333.16796875,0.9168595671653748,1.0,0.0,3.0,1.0,0.0
18083820,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.98008394241333,0.307275652885437,0.2770036458969116,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8585561513900757,0.2107337117195129,0.200285255908966,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9035258293151855,0.2452700138092041,0.171977087855339,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8443942070007324,0.2000512033700943,0.1902379095554351,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7597912549972534,0.1445144116878509,0.6547260284423828,284.8997802734375,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3732604980469,284.8998107910156,1.0,0.3350053131580353,1.0,1.0,0.0,1.0,-1.7947759628295898,1.7947733402252195,2.5949407245207112e-06,1.374273657798767,0.903073787689209,0.903073787689209,0.0,47.87909698486328,70.0,42742.5859375,0.0,475.7130737304688,1.0,281.25732421875,283.9972839355469,296.2874450683594,299.1022644042969,293.1499938964844,293.1499938964844,280.95001220703125,36658.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026513457298279,1.0,0.0,0.0,3.726895332336426,3.726920366287232,9.268035796594632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.9736328125,0.0,1625.4461669921875,1895.4371337890625,0.0,2495.690673828125,0.9222465753555298,1.0,0.0,3.0,1.0,0.0
18083880,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.98008394241333,0.307275652885437,0.2770036458969116,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8585561513900757,0.2107337117195129,0.200285255908966,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9035258293151855,0.2452700138092041,0.171977087855339,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8443942070007324,0.2000512033700943,0.1902379095554351,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7597912549972534,0.1445144116878509,0.6547260284423828,284.8997802734375,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3732604980469,284.8998107910156,1.0,0.3350053131580353,1.0,1.0,0.0,1.0,-1.7947759628295898,1.7947733402252195,2.5949407245207112e-06,1.374273657798767,0.903073787689209,0.903073787689209,0.0,47.87909698486328,70.0,42742.5859375,0.0,475.7130737304688,1.0,281.25732421875,283.9972839355469,296.2874450683594,299.1022644042969,293.1499938964844,293.1499938964844,280.95001220703125,36658.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026513457298279,1.0,0.0,0.0,3.726895332336426,3.726920366287232,9.268035796594632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.9736328125,0.0,1625.4461669921875,1895.4371337890625,0.0,2495.690673828125,0.9222465753555298,1.0,0.0,3.0,1.0,0.0
18083940,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9399605989456176,0.308647096157074,0.2777300477027893,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8262551426887512,0.2110422104597091,0.2009099721908569,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8670469522476196,0.2456747740507125,0.1724999994039535,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8128309845924377,0.2002151161432266,0.190725564956665,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7297939658164978,0.1436725258827209,0.6525158882141113,284.85614013671875,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3521423339844,284.8700561523437,1.0,0.3421123027801513,1.0,1.0,0.0,1.0,-1.793634057044983,1.7936315536499023,2.5881063265842386e-06,1.3705998659133911,0.794333815574646,0.794333815574646,0.0,55.21945190429688,73.0,42691.546875,0.0,497.7559509277344,1.0,280.95831298828125,283.9798889160156,296.2579650878906,299.0926208496094,293.1499938964844,293.1499938964844,281.25,44328.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140272498130798,1.0,0.0,0.0,3.367520809173584,3.3675436973571777,7.566828799099312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.5693359375,0.0,1298.514404296875,1895.4371337890625,0.0,2600.328369140625,0.8514026999473572,1.0,0.0,3.0,1.0,0.0
18084000,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9399605989456176,0.308647096157074,0.2777300477027893,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8262551426887512,0.2110422104597091,0.2009099721908569,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8670469522476196,0.2456747740507125,0.1724999994039535,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8128309845924377,0.2002151161432266,0.190725564956665,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7297939658164978,0.1436725258827209,0.6525158882141113,284.85614013671875,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3521423339844,284.8700561523437,1.0,0.3421123027801513,1.0,1.0,0.0,1.0,-1.793634057044983,1.7936315536499023,2.5881063265842386e-06,1.3705998659133911,0.794333815574646,0.794333815574646,0.0,55.21945190429688,73.0,42691.546875,0.0,497.7559509277344,1.0,280.95831298828125,283.9798889160156,296.2579650878906,299.0926208496094,293.1499938964844,293.1499938964844,281.25,44328.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140272498130798,1.0,0.0,0.0,3.367520809173584,3.3675436973571777,7.566828799099312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.5693359375,0.0,1298.514404296875,1895.4371337890625,0.0,2600.328369140625,0.8514026999473572,1.0,0.0,3.0,1.0,0.0
18084060,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9184001684188844,0.3126695156097412,0.2810857892036438,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8088228702545166,0.2120134532451629,0.2018652409315109,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8483023643493652,0.2469551563262939,0.1733908355236053,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7944303154945374,0.2010114192962646,0.1915225684642791,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7130780220031738,0.1433896571397781,0.651505708694458,285.01904296875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3495483398437,285.0155639648437,1.0,0.3481194674968719,1.0,1.0,0.0,1.0,-1.7996184825897217,1.7996158599853516,2.602485437819269e-06,1.3733924627304075,0.9200433492660522,0.9200433492660522,0.0,60.54157257080078,61.0,42490.0,0.0,517.9349365234375,1.0,281.2408752441406,284.1116943359375,296.17840576171875,298.9154052734375,293.1499938964844,293.1499938964844,280.95001220703125,32534.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011419773101807,1.0,0.0,0.0,3.540959358215332,3.540981769561768,8.36633432754752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.38037109375,0.0,1390.0511474609375,1895.4371337890625,0.0,2481.87060546875,0.8782234787940979,1.0,0.0,3.0,1.0,0.0
18084120,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9184001684188844,0.3126695156097412,0.2810857892036438,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8088228702545166,0.2120134532451629,0.2018652409315109,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8483023643493652,0.2469551563262939,0.1733908355236053,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7944303154945374,0.2010114192962646,0.1915225684642791,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7130780220031738,0.1433896571397781,0.651505708694458,285.01904296875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3495483398437,285.0155639648437,1.0,0.3481194674968719,1.0,1.0,0.0,1.0,-1.7996184825897217,1.7996158599853516,2.602485437819269e-06,1.3733924627304075,0.9200433492660522,0.9200433492660522,0.0,60.54157257080078,61.0,42490.0,0.0,517.9349365234375,1.0,281.2408752441406,284.1116943359375,296.17840576171875,298.9154052734375,293.1499938964844,293.1499938964844,280.95001220703125,32534.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011419773101807,1.0,0.0,0.0,3.540959358215332,3.540981769561768,8.36633432754752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.38037109375,0.0,1390.0511474609375,1895.4371337890625,0.0,2481.87060546875,0.8782234787940979,1.0,0.0,3.0,1.0,0.0
18084180,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.922974169254303,0.3159203827381134,0.284231960773468,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8101626038551331,0.2125693261623382,0.2025335133075714,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8497285842895508,0.2476279437541961,0.1740028411149978,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7956354022026062,0.2014185041189193,0.1920426785945892,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7128593325614929,0.1429158449172973,0.6497971415519714,284.8889465332031,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3421630859375,284.8984375,1.0,0.3481409847736358,1.0,1.0,0.0,1.0,-1.803512692451477,1.803510069847107,2.6166387669945834e-06,1.3788548707962036,0.8093032836914062,0.8093032836914062,0.0,60.5659065246582,49.0,42832.8125,0.0,520.5747680664062,1.0,280.9585266113281,283.9956359863281,296.23876953125,299.0649719238281,293.1499938964844,293.1499938964844,281.25,40890.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111766576766968,1.0,0.0,0.0,3.3634262084960938,3.36344838142395,7.548438247795275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.669921875,0.0,1270.8228759765625,1895.4371337890625,0.0,2574.032958984375,0.8462886214256287,1.0,0.0,3.0,1.0,0.0
18084240,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.922974169254303,0.3159203827381134,0.284231960773468,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8101626038551331,0.2125693261623382,0.2025335133075714,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8497285842895508,0.2476279437541961,0.1740028411149978,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7956354022026062,0.2014185041189193,0.1920426785945892,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7128593325614929,0.1429158449172973,0.6497971415519714,284.8889465332031,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3421630859375,284.8984375,1.0,0.3481409847736358,1.0,1.0,0.0,1.0,-1.803512692451477,1.803510069847107,2.6166387669945834e-06,1.3788548707962036,0.8093032836914062,0.8093032836914062,0.0,60.5659065246582,49.0,42832.8125,0.0,520.5747680664062,1.0,280.9585266113281,283.9956359863281,296.23876953125,299.0649719238281,293.1499938964844,293.1499938964844,281.25,40890.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111766576766968,1.0,0.0,0.0,3.3634262084960938,3.36344838142395,7.548438247795275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.669921875,0.0,1270.8228759765625,1895.4371337890625,0.0,2574.032958984375,0.8462886214256287,1.0,0.0,3.0,1.0,0.0
18084300,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9326443076133728,0.3179478347301483,0.2857407629489898,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8160803914070129,0.2129883021116256,0.2027510702610016,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.856006383895874,0.2481641173362732,0.1742163300514221,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.801726758480072,0.2017561644315719,0.192188873887062,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7174036502838135,0.1427828222513198,0.6484985947608948,285.0289001464844,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3409423828125,285.0406799316406,1.0,0.346603661775589,1.0,1.0,0.0,1.0,-1.804457187652588,1.8044545650482176,2.621565272420412e-06,1.381311535835266,0.9039800763130188,0.9039800763130188,0.0,58.99654006958008,49.0,42390.5703125,0.0,516.3779907226562,1.0,281.1952209472656,284.1385192871094,296.1697082519531,298.8638916015625,293.1499938964844,293.1499938964844,281.25,33907.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037261366844177,1.0,0.0,0.0,3.43184757232666,3.4318692684173584,7.858674280214473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.5634765625,0.0,1289.0174560546875,1895.4371337890625,0.0,2505.541259765625,0.8577320575714111,1.0,0.0,3.0,1.0,0.0
18084360,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9480823874473572,0.3201568126678467,0.2875849604606628,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8259650468826294,0.2135264724493026,0.2031214833259582,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8670273423194885,0.2488384842872619,0.1745841801166534,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.81206214427948,0.2022094130516052,0.1924797296524047,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7254274487495422,0.1427593678236007,0.6477267146110535,285.0318603515625,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.341552734375,285.0272827148437,1.0,0.344340443611145,1.0,1.0,0.0,1.0,-1.8069804906845093,1.8069778680801392,2.631322558954708e-06,1.3852654695510864,0.9357123374938964,0.9357123374938964,0.0,56.472110748291016,37.0,42606.70703125,0.0,510.27490234375,1.0,281.240966796875,284.1122436523437,296.1765441894531,298.9197692871094,293.1499938964844,293.1499938964844,280.95001220703125,31666.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009132146835327,1.0,0.0,0.0,3.5513358116149902,3.551358222961426,8.415439651798806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.6416015625,0.0,1394.5970458984375,1895.4371337890625,0.0,2479.777587890625,0.8798773884773254,1.0,0.0,3.0,1.0,0.0
18084420,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9849166870117188,0.3234131336212158,0.2905306816101074,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8544283509254456,0.2140485644340515,0.203510895371437,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.899330198764801,0.2494308352470398,0.1749579608440399,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8396779894828796,0.2025924623012542,0.1927297711372375,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7486947178840637,0.1423522979021072,0.6451773047447205,284.8818664550781,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3343505859375,284.8908996582031,1.0,0.3379457890987396,1.0,1.0,0.0,1.0,-1.80867886543274,1.8086762428283687,2.6402426556160208e-06,1.3896957635879517,0.813707709312439,0.813707709312439,0.0,50.00298690795898,25.0,42944.23828125,0.0,491.4674072265625,1.0,280.95831298828125,283.9765014648437,296.2325744628906,299.0689392089844,293.1499938964844,293.1499938964844,281.25,40660.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124141693115234,1.0,0.0,0.0,3.3929572105407715,3.392979621887207,7.681571219109173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.78466796875,0.0,1297.97216796875,1895.4371337890625,0.0,2585.44287109375,0.8522534370422363,1.0,0.0,3.0,1.0,0.0
18084480,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9849166870117188,0.3234131336212158,0.2905306816101074,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8544283509254456,0.2140485644340515,0.203510895371437,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.899330198764801,0.2494308352470398,0.1749579608440399,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8396779894828796,0.2025924623012542,0.1927297711372375,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7486947178840637,0.1423522979021072,0.6451773047447205,284.8818664550781,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3343505859375,284.8908996582031,1.0,0.3379457890987396,1.0,1.0,0.0,1.0,-1.80867886543274,1.8086762428283687,2.6402426556160208e-06,1.3896957635879517,0.813707709312439,0.813707709312439,0.0,50.00298690795898,25.0,42944.23828125,0.0,491.4674072265625,1.0,280.95831298828125,283.9765014648437,296.2325744628906,299.0689392089844,293.1499938964844,293.1499938964844,281.25,40660.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124141693115234,1.0,0.0,0.0,3.3929572105407715,3.392979621887207,7.681571219109173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.78466796875,0.0,1297.97216796875,1895.4371337890625,0.0,2585.44287109375,0.8522534370422363,1.0,0.0,3.0,1.0,0.0
18084540,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9985913038253784,0.3313772082328796,0.2415733635425567,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9288355708122252,0.2149718403816223,0.2037253826856613,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9802680015563964,0.2511050999164581,0.1753008365631103,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.909414768218994,0.2032818794250488,0.1928001940250396,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.809540331363678,0.1422430574893951,0.6418813467025757,284.98016357421875,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3446960449219,284.95269775390625,1.0,0.3295677900314331,1.0,1.0,0.0,1.0,-1.8156850337982176,1.815682291984558,2.658981202330324e-06,1.3942524194717407,0.90379798412323,0.90379798412323,0.0,39.49205780029297,43.0,42393.2734375,0.0,445.9001159667969,1.0,281.2408447265625,284.0328369140625,296.16015625,298.887939453125,293.1499938964844,293.1499938964844,280.95001220703125,32409.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018906116485596,1.0,0.0,0.0,3.5592052936553955,3.559227705001831,8.452776114609151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.65625,0.0,1408.2862548828125,1895.4371337890625,0.0,2488.72314453125,0.8818711042404175,1.0,0.0,3.0,1.0,0.0
18084600,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9985913038253784,0.3313772082328796,0.2415733635425567,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9288355708122252,0.2149718403816223,0.2037253826856613,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9802680015563964,0.2511050999164581,0.1753008365631103,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.909414768218994,0.2032818794250488,0.1928001940250396,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.809540331363678,0.1422430574893951,0.6418813467025757,284.98016357421875,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3446960449219,284.95269775390625,1.0,0.3295677900314331,1.0,1.0,0.0,1.0,-1.8156850337982176,1.815682291984558,2.658981202330324e-06,1.3942524194717407,0.90379798412323,0.90379798412323,0.0,39.49205780029297,43.0,42393.2734375,0.0,445.9001159667969,1.0,281.2408447265625,284.0328369140625,296.16015625,298.887939453125,293.1499938964844,293.1499938964844,280.95001220703125,32409.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018906116485596,1.0,0.0,0.0,3.5592052936553955,3.559227705001831,8.452776114609151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.65625,0.0,1408.2862548828125,1895.4371337890625,0.0,2488.72314453125,0.8818711042404175,1.0,0.0,3.0,1.0,0.0
18084660,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.3384568095207214,0.2711212635040283,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8935540914535522,0.2153818309307098,0.2045129239559173,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9459449648857116,0.2512257397174835,0.1760348528623581,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8766818642616272,0.2035967409610748,0.1934136748313903,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.779877245426178,0.1419652253389358,0.6419712901115417,284.8821105957031,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3625183105469,284.8921203613281,1.0,0.3287620544433594,1.0,1.0,0.0,1.0,-1.786854267120361,1.7868516445159912,2.5772515073185787e-06,1.371571660041809,0.8007972836494446,0.8007972836494446,0.0,43.11488342285156,61.0,42317.98828125,0.0,456.0585632324219,1.0,280.9597473144531,283.9825744628906,296.20123291015625,298.9974365234375,293.1499938964844,293.1499938964844,281.25,41402.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809576153755188,1.0,0.0,0.0,3.336416482925415,3.3364386558532715,7.427690889016958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.01953125,0.0,1248.4249267578125,1895.4371337890625,0.0,2559.29052734375,0.8408131003379822,1.0,0.0,3.0,1.0,0.0
18084720,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.3384568095207214,0.2711212635040283,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8935540914535522,0.2153818309307098,0.2045129239559173,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9459449648857116,0.2512257397174835,0.1760348528623581,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8766818642616272,0.2035967409610748,0.1934136748313903,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.779877245426178,0.1419652253389358,0.6419712901115417,284.8821105957031,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3625183105469,284.8921203613281,1.0,0.3287620544433594,1.0,1.0,0.0,1.0,-1.786854267120361,1.7868516445159912,2.5772515073185787e-06,1.371571660041809,0.8007972836494446,0.8007972836494446,0.0,43.11488342285156,61.0,42317.98828125,0.0,456.0585632324219,1.0,280.9597473144531,283.9825744628906,296.20123291015625,298.9974365234375,293.1499938964844,293.1499938964844,281.25,41402.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809576153755188,1.0,0.0,0.0,3.336416482925415,3.3364386558532715,7.427690889016958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.01953125,0.0,1248.4249267578125,1895.4371337890625,0.0,2559.29052734375,0.8408131003379822,1.0,0.0,3.0,1.0,0.0
18084780,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.3430545032024383,0.2894405126571655,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8750914931297302,0.2163265943527221,0.2053781151771545,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9237530827522278,0.2522542774677276,0.1767025142908096,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8588355779647827,0.2044008821249008,0.1941575556993484,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7630631327629089,0.1420184522867202,0.6423749327659607,285.04168701171875,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3660583496094,285.0395812988281,1.0,0.335861474275589,1.0,1.0,0.0,1.0,-1.81003212928772,1.81002938747406,2.641417495397036e-06,1.3887330293655396,0.9399576187133788,0.9399576187133788,0.0,46.65402603149414,64.0,42470.48046875,0.0,482.0272216796875,1.0,281.240234375,284.11083984375,296.14453125,298.86895751953125,293.1499938964844,293.1499938964844,280.95001220703125,31345.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988291382789612,1.0,0.0,0.0,3.5383241176605225,3.5383460521698,8.353885050382814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.0068359375,0.0,1378.67919921875,1895.4371337890625,0.0,2460.724609375,0.8767406940460205,1.0,0.0,3.0,1.0,0.0
18084840,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.3430545032024383,0.2894405126571655,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8750914931297302,0.2163265943527221,0.2053781151771545,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9237530827522278,0.2522542774677276,0.1767025142908096,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8588355779647827,0.2044008821249008,0.1941575556993484,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7630631327629089,0.1420184522867202,0.6423749327659607,285.04168701171875,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3660583496094,285.0395812988281,1.0,0.335861474275589,1.0,1.0,0.0,1.0,-1.81003212928772,1.81002938747406,2.641417495397036e-06,1.3887330293655396,0.9399576187133788,0.9399576187133788,0.0,46.65402603149414,64.0,42470.48046875,0.0,482.0272216796875,1.0,281.240234375,284.11083984375,296.14453125,298.86895751953125,293.1499938964844,293.1499938964844,280.95001220703125,31345.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988291382789612,1.0,0.0,0.0,3.5383241176605225,3.5383460521698,8.353885050382814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.0068359375,0.0,1378.67919921875,1895.4371337890625,0.0,2460.724609375,0.8767406940460205,1.0,0.0,3.0,1.0,0.0
18084900,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.3434928059577942,0.2984175682067871,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8668344020843506,0.2166494876146316,0.2058596014976501,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9137212634086608,0.2525781691074371,0.177085280418396,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8509244322776794,0.2046585232019424,0.1945723295211792,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7555366158485413,0.1419011950492859,0.6426019072532654,284.9024353027344,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3575134277344,284.88580322265625,1.0,0.3392155766487121,1.0,1.0,0.0,1.0,-1.8226280212402344,1.8226253986358645,2.6785255613503978e-06,1.3994404077529907,0.8588874936103821,0.8588874936103821,0.0,48.53120803833008,64.0,43470.6796875,0.0,495.9688720703125,1.0,280.9995422363281,283.9349975585937,296.2193298339844,299.1077575683594,293.1499938964844,293.1499938964844,280.95001220703125,35018.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078427314758301,1.0,0.0,0.0,3.5568723678588867,3.5568952560424805,8.441699037575745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.03173828125,0.0,1424.849853515625,1895.4371337890625,0.0,2543.341064453125,0.8814489245414734,1.0,0.0,3.0,1.0,0.0
18084960,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.3432239890098572,0.3074219524860382,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8586158752441406,0.2167843282222747,0.2061119079589843,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9040727019309998,0.2526741325855255,0.1772505044937133,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8430731296539307,0.2047351598739624,0.1947679966688156,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7480103373527527,0.1415990591049194,0.6418814659118652,284.8960266113281,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3443603515625,284.9040832519531,1.0,0.3424854874610901,1.0,1.0,0.0,1.0,-1.833292841911316,1.833290100097656,2.709274212975288e-06,1.407827854156494,0.832603931427002,0.832603931427002,0.0,50.40961456298828,67.0,43362.0625,0.0,508.8229064941406,1.0,280.9584045410156,283.9627685546875,296.212158203125,299.06378173828125,293.1499938964844,293.1499938964844,281.25,39122.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127790689468384,1.0,0.0,0.0,3.442882776260376,3.44290542602539,7.909295618446777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.12548828125,0.0,1336.75830078125,1895.4371337890625,0.0,2588.80908203125,0.8617715835571289,1.0,0.0,3.0,1.0,0.0
18085020,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9806166291236876,0.3450199365615845,0.3100840449333191,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8371926546096802,0.2175165712833404,0.206874743103981,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.879879355430603,0.2535144686698913,0.1778561472892761,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.822451114654541,0.2053218334913253,0.1954010128974914,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7286423444747925,0.1412283033132553,0.6408133506774902,285.0415954589844,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3318176269531,285.0369567871094,1.0,0.3480435609817505,1.0,1.0,0.0,1.0,-1.8375790119171145,1.8375762701034544,2.72227703135286e-06,1.411633849143982,0.966328740119934,0.966328740119934,0.0,55.54967498779297,70.0,43112.54296875,0.0,527.7550048828125,1.0,281.2418212890625,284.0838623046875,296.1427001953125,298.9195556640625,293.1499938964844,293.1499938964844,280.95001220703125,31371.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056274652481079,1.0,0.0,0.0,3.631141662597656,3.631164789199829,8.797914006208885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.70068359375,0.0,1477.839111328125,1895.4371337890625,0.0,2522.986328125,0.8975749015808105,1.0,0.0,3.0,1.0,0.0
