time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085080,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9806166291236876,0.3450199365615845,0.3100840449333191,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8371926546096802,0.2175165712833404,0.206874743103981,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.879879355430603,0.2535144686698913,0.1778561472892761,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.822451114654541,0.2053218334913253,0.1954010128974914,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7286423444747925,0.1412283033132553,0.6408133506774902,285.0415954589844,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3318176269531,285.0369567871094,1.0,0.3480435609817505,1.0,1.0,0.0,1.0,-1.8375790119171145,1.8375762701034544,2.72227703135286e-06,1.411633849143982,0.966328740119934,0.966328740119934,0.0,55.54967498779297,70.0,43112.54296875,0.0,527.7550048828125,1.0,281.2418212890625,284.0838623046875,296.1427001953125,298.9195556640625,293.1499938964844,293.1499938964844,280.95001220703125,31371.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056274652481079,1.0,0.0,0.0,3.631141662597656,3.631164789199829,8.797914006208885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.70068359375,0.0,1477.839111328125,1895.4371337890625,0.0,2522.986328125,0.8975749015808105,1.0,0.0,3.0,1.0,0.0
18085140,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9632537364959716,0.3474874198436737,0.3125537931919098,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8214083313941956,0.2177473604679107,0.2074506282806396,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8618624210357666,0.2536663115024566,0.1782674193382263,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8063059449195862,0.2054335922002792,0.1958559453487396,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7135236859321594,0.1405575275421142,0.6392119526863098,284.8712158203125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3235168457031,284.87896728515625,1.0,0.3528552651405334,1.0,1.0,0.0,1.0,-1.840418100357056,1.840415358543396,2.731894028329407e-06,1.4148825407028198,0.8319085240364075,0.8319085240364075,0.0,60.15143966674805,73.0,43568.6484375,0.0,544.0694580078125,1.0,280.95770263671875,283.9228820800781,296.1901550292969,299.066650390625,293.1499938964844,293.1499938964844,281.25,40226.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184754848480225,1.0,0.0,0.0,3.503821849822998,3.50384521484375,8.191762503884092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.322265625,0.0,1406.8951416015625,1895.4371337890625,0.0,2641.451416015625,0.8757861256599426,1.0,0.0,3.0,1.0,0.0
18085200,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9632537364959716,0.3474874198436737,0.3125537931919098,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8214083313941956,0.2177473604679107,0.2074506282806396,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8618624210357666,0.2536663115024566,0.1782674193382263,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8063059449195862,0.2054335922002792,0.1958559453487396,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7135236859321594,0.1405575275421142,0.6392119526863098,284.8712158203125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3235168457031,284.87896728515625,1.0,0.3528552651405334,1.0,1.0,0.0,1.0,-1.840418100357056,1.840415358543396,2.731894028329407e-06,1.4148825407028198,0.8319085240364075,0.8319085240364075,0.0,60.15143966674805,73.0,43568.6484375,0.0,544.0694580078125,1.0,280.95770263671875,283.9228820800781,296.1901550292969,299.066650390625,293.1499938964844,293.1499938964844,281.25,40226.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184754848480225,1.0,0.0,0.0,3.503821849822998,3.50384521484375,8.191762503884092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.322265625,0.0,1406.8951416015625,1895.4371337890625,0.0,2641.451416015625,0.8757861256599426,1.0,0.0,3.0,1.0,0.0
18085260,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9498172402381896,0.3513810932636261,0.3158003985881805,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8091554641723633,0.2183782011270523,0.2080351412296295,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8486812114715576,0.2543784379959106,0.1787175089120865,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7932960987091064,0.205919861793518,0.1963130682706833,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7006771564483643,0.1401685327291488,0.6376123428344727,285.0339660644531,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3250427246094,285.030029296875,1.0,0.3571447134017944,1.0,1.0,0.0,1.0,-1.844181656837464,1.844178915023804,2.739894171099877e-06,1.4156609773635864,0.966300368309021,0.966300368309021,0.0,64.10731506347656,61.0,43221.4765625,0.0,559.0655517578125,1.0,281.2421569824219,284.0655212402344,296.11456298828125,298.8975524902344,293.1499938964844,293.1499938964844,280.95001220703125,31944.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085212111473083,1.0,0.0,0.0,3.663414716720581,3.663438081741333,8.954996815191407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.97021484375,0.0,1517.6866455078125,1895.4371337890625,0.0,2549.58203125,0.9052739143371582,1.0,0.0,3.0,1.0,0.0
18085320,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9498172402381896,0.3513810932636261,0.3158003985881805,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8091554641723633,0.2183782011270523,0.2080351412296295,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8486812114715576,0.2543784379959106,0.1787175089120865,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7932960987091064,0.205919861793518,0.1963130682706833,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7006771564483643,0.1401685327291488,0.6376123428344727,285.0339660644531,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3250427246094,285.030029296875,1.0,0.3571447134017944,1.0,1.0,0.0,1.0,-1.844181656837464,1.844178915023804,2.739894171099877e-06,1.4156609773635864,0.966300368309021,0.966300368309021,0.0,64.10731506347656,61.0,43221.4765625,0.0,559.0655517578125,1.0,281.2421569824219,284.0655212402344,296.11456298828125,298.8975524902344,293.1499938964844,293.1499938964844,280.95001220703125,31944.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085212111473083,1.0,0.0,0.0,3.663414716720581,3.663438081741333,8.954996815191407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.97021484375,0.0,1517.6866455078125,1895.4371337890625,0.0,2549.58203125,0.9052739143371582,1.0,0.0,3.0,1.0,0.0
18085380,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.956694722175598,0.3542752861976623,0.318673700094223,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8124553561210632,0.2185925096273422,0.2083673626184463,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.851987361907959,0.2544956505298614,0.1789365410804748,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7965447902679443,0.2060136944055557,0.1965230852365493,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7024248242378235,0.1395522654056549,0.6351970434188843,284.8703308105469,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.32049560546875,284.87811279296875,1.0,0.3559277355670929,1.0,1.0,0.0,1.0,-1.8456493616104128,1.845646619796753,2.7390049126552185e-06,1.4129949808120728,0.8336883783340454,0.8336883783340454,0.0,63.138484954833984,49.0,43645.77734375,0.0,557.0355834960938,1.0,280.95733642578125,283.91119384765625,296.1681213378906,299.0473327636719,293.1499938964844,293.1499938964844,281.25,40496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199793696403503,1.0,0.0,0.0,3.523576021194458,3.523599624633789,8.284391128654534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.93310546875,0.0,1429.4896240234375,1895.4371337890625,0.0,2655.378173828125,0.8804941773414612,1.0,0.0,3.0,1.0,0.0
18085440,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.956694722175598,0.3542752861976623,0.318673700094223,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8124553561210632,0.2185925096273422,0.2083673626184463,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.851987361907959,0.2544956505298614,0.1789365410804748,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7965447902679443,0.2060136944055557,0.1965230852365493,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7024248242378235,0.1395522654056549,0.6351970434188843,284.8703308105469,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.32049560546875,284.87811279296875,1.0,0.3559277355670929,1.0,1.0,0.0,1.0,-1.8456493616104128,1.845646619796753,2.7390049126552185e-06,1.4129949808120728,0.8336883783340454,0.8336883783340454,0.0,63.138484954833984,49.0,43645.77734375,0.0,557.0355834960938,1.0,280.95733642578125,283.91119384765625,296.1681213378906,299.0473327636719,293.1499938964844,293.1499938964844,281.25,40496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199793696403503,1.0,0.0,0.0,3.523576021194458,3.523599624633789,8.284391128654534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.93310546875,0.0,1429.4896240234375,1895.4371337890625,0.0,2655.378173828125,0.8804941773414612,1.0,0.0,3.0,1.0,0.0
18085500,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.965967297554016,0.3561694920063019,0.3200030326843261,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8186719417572021,0.2188494354486465,0.2084076255559921,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8586111068725586,0.2547650039196014,0.1789422333240509,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8030233383178711,0.2062007933855056,0.1965046674013137,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7076399326324463,0.1393369883298874,0.6334716081619263,285.02178955078125,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3208312988281,285.0347595214844,1.0,0.3538994193077087,1.0,1.0,0.0,1.0,-1.8452036380767824,1.8452008962631223,2.735494263106375e-06,1.4110034704208374,0.9311038851737976,0.9311038851737976,0.0,61.198486328125,49.0,43062.8515625,0.0,550.6334228515625,1.0,281.1989440917969,284.0728454589844,296.0934753417969,298.830810546875,293.1499938964844,293.1499938964844,281.25,34376.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124361038208008,1.0,0.0,0.0,3.5688862800598145,3.568909168243408,8.49882155762316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.68408203125,0.0,1432.90869140625,1895.4371337890625,0.0,2585.64501953125,0.8886096477508545,1.0,0.0,3.0,1.0,0.0
18085560,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9795559644699096,0.3583295345306396,0.3217669129371643,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8288509845733643,0.2192700207233429,0.2086395323276519,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8699908256530762,0.255230963230133,0.1791405826807022,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8136224150657654,0.2065443098545074,0.19666588306427,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7164379954338074,0.1392558217048645,0.6323460340499878,285.0329895019531,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3235778808594,285.0292663574219,1.0,0.3512272536754608,1.0,1.0,0.0,1.0,-1.8466782569885247,1.8466755151748653,2.738178636718658e-06,1.4109710454940796,0.9674609899520874,0.9674609899520874,0.0,58.32684326171875,37.0,43236.921875,0.0,542.6194458007812,1.0,281.2421875,284.0554504394531,296.0974426269531,298.8808288574219,293.1499938964844,293.1499938964844,280.95001220703125,32132.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093492388725281,1.0,0.0,0.0,3.677411317825317,3.677434921264648,9.023555662679428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.64794921875,0.0,1534.7216796875,1895.4371337890625,0.0,2557.201904296875,0.9086334109306335,1.0,0.0,3.0,1.0,0.0
18085620,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.3616991341114044,0.3181522190570831,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8527798056602478,0.219545841217041,0.2088408768177032,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8969839215278625,0.2553784847259521,0.1792431324720382,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8367332220077515,0.2066974490880966,0.1967428773641586,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7355606555938721,0.1387425363063812,0.6294923424720764,284.8656005859375,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3207397460937,284.8712463378906,1.0,0.3439008891582489,1.0,1.0,0.0,1.0,-1.8376004695892327,1.8375978469848635,2.712138439164846e-06,1.4040608406066897,0.8315201997756958,0.8315201997756958,0.0,52.27272415161133,25.0,43502.57421875,0.0,517.9971313476562,1.0,280.957275390625,283.89654541015625,296.1537780761719,299.02984619140625,293.1499938964844,293.1499938964844,281.25,40737.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203046917915344,1.0,0.0,0.0,3.531900882720948,3.5319247245788574,8.323582960656495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.45458984375,0.0,1440.003173828125,1895.4371337890625,0.0,2658.392333984375,0.8823772668838501,1.0,0.0,3.0,1.0,0.0
18085680,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.3616991341114044,0.3181522190570831,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8527798056602478,0.219545841217041,0.2088408768177032,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8969839215278625,0.2553784847259521,0.1792431324720382,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8367332220077515,0.2066974490880966,0.1967428773641586,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7355606555938721,0.1387425363063812,0.6294923424720764,284.8656005859375,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3207397460937,284.8712463378906,1.0,0.3439008891582489,1.0,1.0,0.0,1.0,-1.8376004695892327,1.8375978469848635,2.712138439164846e-06,1.4040608406066897,0.8315201997756958,0.8315201997756958,0.0,52.27272415161133,25.0,43502.57421875,0.0,517.9971313476562,1.0,280.957275390625,283.89654541015625,296.1537780761719,299.02984619140625,293.1499938964844,293.1499938964844,281.25,40737.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203046917915344,1.0,0.0,0.0,3.531900882720948,3.5319247245788574,8.323582960656495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.45458984375,0.0,1440.003173828125,1895.4371337890625,0.0,2658.392333984375,0.8823772668838501,1.0,0.0,3.0,1.0,0.0
18085740,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.3712545931339264,0.2900251746177673,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8798172473907471,0.2201739251613617,0.2090859413146972,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9284800887107848,0.2560103237628937,0.1793945133686065,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8621809482574463,0.2071770280599594,0.196856677532196,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7564857006072998,0.1385335922241211,0.6269422173500061,284.9968566894531,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3511657714844,284.9913330078125,1.0,0.3333832025527954,1.0,1.0,0.0,1.0,-1.8031738996505733,1.803171277046204,2.6165803319599945e-06,1.3792760372161863,0.9319830536842346,0.9319830536842346,0.0,46.47990417480469,28.0,42381.375,0.0,477.1015930175781,1.0,281.24151611328125,284.0236511230469,296.07696533203125,298.8245849609375,293.1499938964844,293.1499938964844,280.95001220703125,33332.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075363636016846,1.0,0.0,0.0,3.645369052886963,3.645392656326294,8.866991834111104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.85546875,0.0,1508.08837890625,1895.4371337890625,0.0,2540.524658203125,0.902033805847168,1.0,0.0,3.0,1.0,0.0
18085800,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.3712545931339264,0.2900251746177673,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8798172473907471,0.2201739251613617,0.2090859413146972,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9284800887107848,0.2560103237628937,0.1793945133686065,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8621809482574463,0.2071770280599594,0.196856677532196,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7564857006072998,0.1385335922241211,0.6269422173500061,284.9968566894531,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3511657714844,284.9913330078125,1.0,0.3333832025527954,1.0,1.0,0.0,1.0,-1.8031738996505733,1.803171277046204,2.6165803319599945e-06,1.3792760372161863,0.9319830536842346,0.9319830536842346,0.0,46.47990417480469,28.0,42381.375,0.0,477.1015930175781,1.0,281.24151611328125,284.0236511230469,296.07696533203125,298.8245849609375,293.1499938964844,293.1499938964844,280.95001220703125,33332.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075363636016846,1.0,0.0,0.0,3.645369052886963,3.645392656326294,8.866991834111104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.85546875,0.0,1508.08837890625,1895.4371337890625,0.0,2540.524658203125,0.902033805847168,1.0,0.0,3.0,1.0,0.0
18085860,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3835116922855377,0.269607812166214,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9024513959884644,0.2204228490591049,0.2093209624290466,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9546862244606018,0.2560889720916748,0.1794848293066024,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8838075995445251,0.2072971612215042,0.1969640702009201,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.774518609046936,0.1383279711008072,0.6255612969398499,284.86004638671875,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3975524902344,284.8716125488281,1.0,0.3263608515262604,1.0,1.0,0.0,1.0,-1.7775094509124756,1.777506947517395,2.5482920591457514e-06,1.3620564937591553,0.7950912117958069,0.7950912117958069,0.0,42.600364685058594,46.0,41969.57421875,0.0,449.2434387207031,1.0,280.9580078125,283.92388916015625,296.1202697753906,298.9046936035156,293.1499938964844,293.1499938964844,281.25,43364.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130636811256409,1.0,0.0,0.0,3.371835708618164,3.3718583583831787,7.58623173169326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.84765625,0.0,1296.06396484375,1895.4371337890625,0.0,2591.434814453125,0.8503837585449219,1.0,0.0,3.0,1.0,0.0
18085920,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3835116922855377,0.269607812166214,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9024513959884644,0.2204228490591049,0.2093209624290466,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9546862244606018,0.2560889720916748,0.1794848293066024,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8838075995445251,0.2072971612215042,0.1969640702009201,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.774518609046936,0.1383279711008072,0.6255612969398499,284.86004638671875,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3975524902344,284.8716125488281,1.0,0.3263608515262604,1.0,1.0,0.0,1.0,-1.7775094509124756,1.777506947517395,2.5482920591457514e-06,1.3620564937591553,0.7950912117958069,0.7950912117958069,0.0,42.600364685058594,46.0,41969.57421875,0.0,449.2434387207031,1.0,280.9580078125,283.92388916015625,296.1202697753906,298.9046936035156,293.1499938964844,293.1499938964844,281.25,43364.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130636811256409,1.0,0.0,0.0,3.371835708618164,3.3718583583831787,7.58623173169326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.84765625,0.0,1296.06396484375,1895.4371337890625,0.0,2591.434814453125,0.8503837585449219,1.0,0.0,3.0,1.0,0.0
18085980,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.394616961479187,0.2710171341896057,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9017117023468018,0.2212348580360412,0.2099135667085647,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9536631107330322,0.256901741027832,0.1798880398273468,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.882917046546936,0.2079411447048187,0.197409838438034,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7733999490737915,0.1385969370603561,0.6261499524116516,285.0226745605469,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4369201660156,285.0196838378906,1.0,0.328000009059906,1.0,1.0,0.0,1.0,-1.7816156148910522,1.7816131114959717,2.562708914410905e-06,1.3675612211227417,0.9224655628204346,0.9224655628204346,0.0,42.98321914672852,64.0,41711.73828125,0.0,452.9358520507813,1.0,281.2407531738281,284.0614929199219,296.0622863769531,298.7444152832031,293.1499938964844,293.1499938964844,280.95001220703125,32336.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976133823394775,1.0,0.0,0.0,3.5372493267059326,3.537271499633789,8.34881063838111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.3056640625,0.0,1384.7406005859375,1895.4371337890625,0.0,2449.625244140625,0.8772469162940979,1.0,0.0,3.0,1.0,0.0
18086040,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.394616961479187,0.2710171341896057,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9017117023468018,0.2212348580360412,0.2099135667085647,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9536631107330322,0.256901741027832,0.1798880398273468,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.882917046546936,0.2079411447048187,0.197409838438034,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7733999490737915,0.1385969370603561,0.6261499524116516,285.0226745605469,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4369201660156,285.0196838378906,1.0,0.328000009059906,1.0,1.0,0.0,1.0,-1.7816156148910522,1.7816131114959717,2.562708914410905e-06,1.3675612211227417,0.9224655628204346,0.9224655628204346,0.0,42.98321914672852,64.0,41711.73828125,0.0,452.9358520507813,1.0,281.2407531738281,284.0614929199219,296.0622863769531,298.7444152832031,293.1499938964844,293.1499938964844,280.95001220703125,32336.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976133823394775,1.0,0.0,0.0,3.5372493267059326,3.537271499633789,8.34881063838111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.3056640625,0.0,1384.7406005859375,1895.4371337890625,0.0,2449.625244140625,0.8772469162940979,1.0,0.0,3.0,1.0,0.0
18086100,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.3979734480381012,0.2790866792201996,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8932989239692688,0.221525639295578,0.2103464007377624,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.943945050239563,0.2571203112602234,0.1801906377077102,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8746892213821411,0.2081517577171325,0.1977622509002685,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7661617994308472,0.1386410444974899,0.6269920468330383,284.8878479003906,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4424743652344,284.8733825683594,1.0,0.331461638212204,1.0,1.0,0.0,1.0,-1.793616533279419,1.7936139106750488,2.59732541962876e-06,1.3776870965957642,0.8380935192108154,0.8380935192108154,0.0,44.58949279785156,64.0,42609.640625,0.0,465.2890319824219,1.0,280.9999694824219,283.8976135253906,296.1431579589844,298.9767150878906,293.1499938964844,293.1499938964844,280.95001220703125,36469.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045973777770996,1.0,0.0,0.0,3.5280065536499023,3.528029441833496,8.305237315653358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.4736328125,0.0,1405.0308837890625,1895.4371337890625,0.0,2513.53173828125,0.8758708238601685,1.0,0.0,3.0,1.0,0.0
18086160,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.3996230363845825,0.291891485452652,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.880064845085144,0.2216703444719314,0.2106055915355682,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9279943704605104,0.2571456432342529,0.1803066879510879,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8619305491447449,0.2082203030586242,0.1979496777057647,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7549827694892883,0.1385164856910705,0.6271321177482605,284.9042358398437,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4364318847656,284.91412353515625,1.0,0.3363853394985199,1.0,1.0,0.0,1.0,-1.8098303079605105,1.80982768535614,2.643678044478293e-06,1.390717387199402,0.8257315158843994,0.8257315158843994,0.0,47.13408279418945,82.0,42611.73046875,0.0,483.37744140625,1.0,280.9588317871094,283.9471740722656,296.1441955566406,298.938720703125,293.1499938964844,293.1499938964844,281.25,39608.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079164624214172,1.0,0.0,0.0,3.4010066986083984,3.401029109954834,7.718062420281058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.47021484375,0.0,1298.5535888671875,1895.4371337890625,0.0,2544.019287109375,0.8535817265510559,1.0,0.0,3.0,1.0,0.0
18086220,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.9990000128746032,0.3998708128929138,0.3264887630939483,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8491661548614502,0.2225333601236343,0.2115126550197601,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8918679356575012,0.2579469978809356,0.1809020042419433,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8325531482696533,0.2088892459869384,0.1986850500106811,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7290751338005066,0.1384160965681076,0.6277031302452087,285.08258056640625,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4033508300781,285.080810546875,1.0,0.3499124646186828,1.0,1.0,0.0,1.0,-1.854736328125,1.8547335863113403,2.772735115286196e-06,1.4254305362701416,0.9954957365989684,0.9954957365989684,0.0,54.50212097167969,85.0,43203.37890625,0.0,536.07861328125,1.0,281.2416687011719,284.0877380371094,296.1059875488281,298.8622436523437,293.1499938964844,293.1499938964844,280.95001220703125,30317.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009717464447021,1.0,0.0,0.0,3.6315126419067374,3.631535291671753,8.799710826679075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.24609375,0.0,1470.3929443359375,1895.4371337890625,0.0,2480.313232421875,0.8971068859100342,1.0,0.0,3.0,1.0,0.0
18086280,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.9990000128746032,0.3998708128929138,0.3264887630939483,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8491661548614502,0.2225333601236343,0.2115126550197601,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8918679356575012,0.2579469978809356,0.1809020042419433,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8325531482696533,0.2088892459869384,0.1986850500106811,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7290751338005066,0.1384160965681076,0.6277031302452087,285.08258056640625,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4033508300781,285.080810546875,1.0,0.3499124646186828,1.0,1.0,0.0,1.0,-1.854736328125,1.8547335863113403,2.772735115286196e-06,1.4254305362701416,0.9954957365989684,0.9954957365989684,0.0,54.50212097167969,85.0,43203.37890625,0.0,536.07861328125,1.0,281.2416687011719,284.0877380371094,296.1059875488281,298.8622436523437,293.1499938964844,293.1499938964844,280.95001220703125,30317.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009717464447021,1.0,0.0,0.0,3.6315126419067374,3.631535291671753,8.799710826679075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.24609375,0.0,1470.3929443359375,1895.4371337890625,0.0,2480.313232421875,0.8971068859100342,1.0,0.0,3.0,1.0,0.0
18086340,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.395621120929718,0.3567080795764923,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.826223611831665,0.2228575348854065,0.2122762650251388,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8655247092247009,0.2579925656318664,0.181323617696762,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8098427653312683,0.2090414315462112,0.1992775052785873,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7076842784881592,0.1376999616622924,0.6266400814056396,284.90576171875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3448486328125,284.91033935546875,1.0,0.3612867295742035,1.0,1.0,0.0,1.0,-1.8919051885604856,1.8919023275375368,2.8816577923862496e-06,1.4537062644958496,0.8885828256607056,0.8885828256607056,0.0,61.64694213867188,88.0,44714.67578125,0.0,584.8850708007812,1.0,280.9569396972656,283.8912048339844,296.1910400390625,299.1153564453125,293.1499938964844,293.1499938964844,281.25,36674.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191199898719788,1.0,0.0,0.0,3.6384122371673584,3.638436079025269,8.833180231704318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.93896484375,0.0,1525.346435546875,1895.4371337890625,0.0,2647.41845703125,0.902823269367218,1.0,0.0,3.0,1.0,0.0
18086400,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.395621120929718,0.3567080795764923,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.826223611831665,0.2228575348854065,0.2122762650251388,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8655247092247009,0.2579925656318664,0.181323617696762,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8098427653312683,0.2090414315462112,0.1992775052785873,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7076842784881592,0.1376999616622924,0.6266400814056396,284.90576171875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3448486328125,284.91033935546875,1.0,0.3612867295742035,1.0,1.0,0.0,1.0,-1.8919051885604856,1.8919023275375368,2.8816577923862496e-06,1.4537062644958496,0.8885828256607056,0.8885828256607056,0.0,61.64694213867188,88.0,44714.67578125,0.0,584.8850708007812,1.0,280.9569396972656,283.8912048339844,296.1910400390625,299.1153564453125,293.1499938964844,293.1499938964844,281.25,36674.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191199898719788,1.0,0.0,0.0,3.6384122371673584,3.638436079025269,8.833180231704318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.93896484375,0.0,1525.346435546875,1895.4371337890625,0.0,2647.41845703125,0.902823269367218,1.0,0.0,3.0,1.0,0.0
18086460,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9696183800697328,0.3957774341106415,0.3560785055160522,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7991888523101807,0.2237152159214019,0.2131794542074203,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.837037205696106,0.2586680948734283,0.1818317621946334,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7818974852561951,0.209698274731636,0.2000023126602172,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6810125112533569,0.1372982114553451,0.6255208849906921,285.06201171875,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3179016113281,285.0601501464844,1.0,0.369601160287857,1.0,1.0,0.0,1.0,-1.8923784494400024,1.8923755884170528,2.8822507829318056e-06,1.4534868001937866,1.0,1.0,0.0,70.6237564086914,76.0,44269.28125,0.0,614.1471557617188,1.0,281.2430725097656,284.0381164550781,296.1260986328125,298.9725036621094,293.1499938964844,293.1499938964844,280.95001220703125,32297.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141475915908813,1.0,0.0,0.0,3.787272691726685,3.787297248840332,9.570759402777185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.43115234375,0.0,1662.57861328125,1895.4371337890625,0.0,2601.439453125,0.933276891708374,1.0,0.0,3.0,1.0,0.0
18086520,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9696183800697328,0.3957774341106415,0.3560785055160522,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7991888523101807,0.2237152159214019,0.2131794542074203,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.837037205696106,0.2586680948734283,0.1818317621946334,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7818974852561951,0.209698274731636,0.2000023126602172,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6810125112533569,0.1372982114553451,0.6255208849906921,285.06201171875,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3179016113281,285.0601501464844,1.0,0.369601160287857,1.0,1.0,0.0,1.0,-1.8923784494400024,1.8923755884170528,2.8822507829318056e-06,1.4534868001937866,1.0,1.0,0.0,70.6237564086914,76.0,44269.28125,0.0,614.1471557617188,1.0,281.2430725097656,284.0381164550781,296.1260986328125,298.9725036621094,293.1499938964844,293.1499938964844,280.95001220703125,32297.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141475915908813,1.0,0.0,0.0,3.787272691726685,3.787297248840332,9.570759402777185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.43115234375,0.0,1662.57861328125,1895.4371337890625,0.0,2601.439453125,0.933276891708374,1.0,0.0,3.0,1.0,0.0
18086580,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9667769074440002,0.3982735574245453,0.3582848906517029,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7963516712188721,0.2246400415897369,0.2141861319541931,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8338507413864136,0.2592028379440307,0.1823547631502151,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7789837121963501,0.2104412466287613,0.200829416513443,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6774047613143921,0.1372748017311096,0.6255909204483032,284.8721008300781,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3123474121094,284.8759765625,1.0,0.3712193071842193,1.0,1.0,0.0,1.0,-1.897940158843994,1.897937178611756,2.8982374260522192e-06,1.4573447704315186,0.8866050839424133,0.8866050839424133,0.0,72.17707061767578,64.0,45115.83203125,0.0,623.2591552734375,1.0,280.9568176269531,283.84149169921875,296.1831970214844,299.14703369140625,293.1499938964844,293.1499938964844,281.25,38437.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276896476745605,1.0,0.0,0.0,3.733419418334961,3.7334446907043457,9.300512147092376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.361328125,0.0,1646.6265869140625,1895.4371337890625,0.0,2726.94921875,0.9251224398612976,1.0,0.0,3.0,1.0,0.0
18086640,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9667769074440002,0.3982735574245453,0.3582848906517029,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7963516712188721,0.2246400415897369,0.2141861319541931,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8338507413864136,0.2592028379440307,0.1823547631502151,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7789837121963501,0.2104412466287613,0.200829416513443,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6774047613143921,0.1372748017311096,0.6255909204483032,284.8721008300781,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3123474121094,284.8759765625,1.0,0.3712193071842193,1.0,1.0,0.0,1.0,-1.897940158843994,1.897937178611756,2.8982374260522192e-06,1.4573447704315186,0.8866050839424133,0.8866050839424133,0.0,72.17707061767578,64.0,45115.83203125,0.0,623.2591552734375,1.0,280.9568176269531,283.84149169921875,296.1831970214844,299.14703369140625,293.1499938964844,293.1499938964844,281.25,38437.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276896476745605,1.0,0.0,0.0,3.733419418334961,3.7334446907043457,9.300512147092376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.361328125,0.0,1646.6265869140625,1895.4371337890625,0.0,2726.94921875,0.9251224398612976,1.0,0.0,3.0,1.0,0.0
18086700,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.97218257188797,0.4002992808818817,0.3596433699131012,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8005713820457458,0.2253479808568954,0.2146386951208114,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8376024961471558,0.2597520649433136,0.1825486421585083,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.783008873462677,0.2110455334186554,0.2011936455965042,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6806612014770508,0.1374956369400024,0.6257268786430359,285.0270690917969,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.31500244140625,285.0419616699219,1.0,0.3703689277172088,1.0,1.0,0.0,1.0,-1.900944709777832,1.9009418487548828,2.9069860829622485e-06,1.459493637084961,0.986258864402771,0.986258864402771,0.0,70.97648620605469,64.0,44485.73046875,0.0,621.6010131835938,1.0,281.2040405273437,284.0170593261719,296.11279296875,298.93212890625,293.1499938964844,293.1499938964844,281.25,34329.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209377527236938,1.0,0.0,0.0,3.7637808322906494,3.763805627822876,9.452397193854268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.2509765625,0.0,1650.5928955078125,1895.4371337890625,0.0,2664.25927734375,0.9318012595176696,1.0,0.0,3.0,1.0,0.0
18086760,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9821606874465942,0.4028270542621612,0.361653596162796,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8091155886650085,0.2263357937335968,0.2153650373220443,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8456686735153198,0.2606251239776611,0.1829970479011535,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7913545966148376,0.2119160592555999,0.2018142640590667,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6878937482833862,0.1379631608724594,0.626868724822998,285.0586853027344,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3218688964844,285.058837890625,1.0,0.3687949478626251,1.0,1.0,0.0,1.0,-1.9068827629089355,1.9068799018859863,2.924613227150985e-06,1.463948369026184,1.0,1.0,0.0,68.5660629272461,52.0,44692.16796875,0.0,618.1815185546875,1.0,281.24322509765625,284.023681640625,296.1213073730469,298.9884338378906,293.1499938964844,293.1499938964844,280.95001220703125,33242.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184288144111633,1.0,0.0,0.0,3.841242074966431,3.8412675857543945,9.845474551184452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.8017578125,0.0,1734.810546875,1895.4371337890625,0.0,2641.019287109375,0.946241021156311,1.0,0.0,3.0,1.0,0.0
18086820,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.4068043529987335,0.3596347272396087,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8300634622573853,0.2279363274574279,0.2167587280273437,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8676480054855347,0.2617597579956054,0.1837532371282577,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8131632208824158,0.2133075296878814,0.203003779053688,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7073925137519836,0.1387883573770523,0.6296510100364685,284.87774658203125,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3280334472656,284.88055419921875,1.0,0.3636950254440307,1.0,1.0,0.0,1.0,-1.9125765562057493,1.9125735759735107,2.941877937701065e-06,1.4684356451034546,0.8989126682281494,0.8989126682281494,0.0,62.55836486816406,40.0,45590.4921875,0.0,602.5982055664062,1.0,280.9557189941406,283.8302001953125,296.1921691894531,299.18310546875,293.1499938964844,293.1499938964844,280.6499938964844,38372.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307955265045166,1.0,0.0,0.0,3.787616729736328,3.787642478942871,9.572498811394323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.46240234375,0.0,1710.152099609375,1895.4371337890625,0.0,2755.852294921875,0.9372150897979736,1.0,0.0,3.0,1.0,0.0
18086880,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.4068043529987335,0.3596347272396087,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8300634622573853,0.2279363274574279,0.2167587280273437,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8676480054855347,0.2617597579956054,0.1837532371282577,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8131632208824158,0.2133075296878814,0.203003779053688,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7073925137519836,0.1387883573770523,0.6296510100364685,284.87774658203125,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3280334472656,284.88055419921875,1.0,0.3636950254440307,1.0,1.0,0.0,1.0,-1.9125765562057493,1.9125735759735107,2.941877937701065e-06,1.4684356451034546,0.8989126682281494,0.8989126682281494,0.0,62.55836486816406,40.0,45590.4921875,0.0,602.5982055664062,1.0,280.9557189941406,283.8302001953125,296.1921691894531,299.18310546875,293.1499938964844,293.1499938964844,280.6499938964844,38372.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307955265045166,1.0,0.0,0.0,3.787616729736328,3.787642478942871,9.572498811394323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.46240234375,0.0,1710.152099609375,1895.4371337890625,0.0,2755.852294921875,0.9372150897979736,1.0,0.0,3.0,1.0,0.0
