time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086940,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.4170095026493072,0.3361509144306183,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8492968678474426,0.2293822020292282,0.2178763300180435,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8884482383728027,0.2626398801803589,0.184180736541748,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8317449688911438,0.2145409137010574,0.2039275020360946,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.724118173122406,0.1396426111459732,0.6321702003479004,284.8717956542969,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.3679504394531,284.88787841796875,1.0,0.3549878299236297,1.0,1.0,0.0,1.0,-1.8864917755126955,1.886488914489746,2.8622939680644777e-06,1.4471807479858398,0.8017200231552124,0.8017200231552124,0.0,57.05964279174805,43.0,44924.3671875,0.0,567.2039794921875,1.0,280.6584777832031,283.860595703125,296.1650085449219,299.1271667480469,293.1499938964844,293.1499938964844,280.95001220703125,45200.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359225392341614,1.0,0.0,0.0,3.349198579788208,3.3492214679718018,7.4847122277788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.80126953125,0.0,1286.7242431640625,1895.4371337890625,0.0,2803.64404296875,0.8506806492805481,1.0,0.0,3.0,1.0,0.0
18087000,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.4170095026493072,0.3361509144306183,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8492968678474426,0.2293822020292282,0.2178763300180435,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8884482383728027,0.2626398801803589,0.184180736541748,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8317449688911438,0.2145409137010574,0.2039275020360946,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.724118173122406,0.1396426111459732,0.6321702003479004,284.8717956542969,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.3679504394531,284.88787841796875,1.0,0.3549878299236297,1.0,1.0,0.0,1.0,-1.8864917755126955,1.886488914489746,2.8622939680644777e-06,1.4471807479858398,0.8017200231552124,0.8017200231552124,0.0,57.05964279174805,43.0,44924.3671875,0.0,567.2039794921875,1.0,280.6584777832031,283.860595703125,296.1650085449219,299.1271667480469,293.1499938964844,293.1499938964844,280.95001220703125,45200.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359225392341614,1.0,0.0,0.0,3.349198579788208,3.3492214679718018,7.4847122277788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.80126953125,0.0,1286.7242431640625,1895.4371337890625,0.0,2803.64404296875,0.8506806492805481,1.0,0.0,3.0,1.0,0.0
18087060,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.4299022555351257,0.3157344162464142,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8695160746574402,0.2318428307771682,0.2198249548673629,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9100232124328612,0.2647367417812347,0.1853411942720413,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8506104350090027,0.2167230397462844,0.2056277841329574,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7405316829681396,0.1414094120264053,0.638396680355072,285.003662109375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.4248962402344,285.0002136230469,1.0,0.350261390209198,1.0,1.0,0.0,1.0,-1.878345370292664,1.8783425092697144,2.838238742697285e-06,1.4409339427947998,0.9020991325378418,0.9020991325378418,0.0,52.92516708374024,46.0,44496.953125,0.0,547.3082275390625,1.0,280.9411315917969,283.9661560058594,296.1122131347656,298.9685974121094,293.1499938964844,293.1499938964844,280.6499938964844,33396.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820067822933197,1.0,0.0,0.0,3.518923044204712,3.5189452171325684,8.262525739155535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.9931640625,0.0,1373.3914794921875,1895.4371337890625,0.0,2656.197998046875,0.8740351796150208,1.0,0.0,3.0,1.0,0.0
18087120,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.4299022555351257,0.3157344162464142,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8695160746574402,0.2318428307771682,0.2198249548673629,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9100232124328612,0.2647367417812347,0.1853411942720413,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8506104350090027,0.2167230397462844,0.2056277841329574,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7405316829681396,0.1414094120264053,0.638396680355072,285.003662109375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.4248962402344,285.0002136230469,1.0,0.350261390209198,1.0,1.0,0.0,1.0,-1.878345370292664,1.8783425092697144,2.838238742697285e-06,1.4409339427947998,0.9020991325378418,0.9020991325378418,0.0,52.92516708374024,46.0,44496.953125,0.0,547.3082275390625,1.0,280.9411315917969,283.9661560058594,296.1122131347656,298.9685974121094,293.1499938964844,293.1499938964844,280.6499938964844,33396.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820067822933197,1.0,0.0,0.0,3.518923044204712,3.5189452171325684,8.262525739155535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.9931640625,0.0,1373.3914794921875,1895.4371337890625,0.0,2656.197998046875,0.8740351796150208,1.0,0.0,3.0,1.0,0.0
18087180,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.4415020942687988,0.3038496971130371,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8834570646286011,0.2338200658559799,0.2217220067977905,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9255188703536988,0.2661732137203216,0.1864113956689834,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8636356592178345,0.218457743525505,0.2072919756174087,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.752220869064331,0.1430315524339676,0.645470142364502,284.8861694335937,284.95001220703125,296.703369140625,293.1749267578125,296.7022705078125,297.4750671386719,284.8977966308594,1.0,0.3482115268707275,1.0,1.0,0.0,1.0,-1.8781256675720213,1.8781228065490725,2.836181465681875e-06,1.4397448301315308,0.7986647486686707,0.7986647486686707,0.0,50.70707702636719,46.0,44707.21875,0.0,540.0634765625,1.0,280.66217041015625,283.8690795898437,296.19049072265625,299.1307983398437,293.1499938964844,293.1499938964844,280.6499938964844,41692.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271239399909973,1.0,0.0,0.0,3.322349071502685,3.322371006011963,7.365188139374368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.7666015625,0.0,1237.05078125,1895.4371337890625,0.0,2721.68896484375,0.8379998207092285,1.0,0.0,3.0,1.0,0.0
18087240,297.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.4426479041576385,0.3029723465442657,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8845651149749756,0.2340258806943893,0.2218945771455764,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.926731288433075,0.2663251459598541,0.1864986717700958,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.864673376083374,0.2186380326747894,0.20744189620018,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7531789541244507,0.1432008892297744,0.6461499333381653,284.9005432128906,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.4798583984375,284.9096069335937,1.0,0.3481078445911407,1.0,1.0,0.0,1.0,-1.8783797025680544,1.878376841545105,2.836856083376915e-06,1.439886450767517,0.804985761642456,0.804985761642456,0.0,50.55364227294922,49.0,44743.84765625,0.0,539.7484741210938,1.0,280.6591186523437,283.8790283203125,296.18701171875,299.12164306640625,293.1499938964844,293.1499938964844,280.95001220703125,40845.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269341588020325,1.0,0.0,0.0,3.315893173217773,3.315914869308472,7.336591920648061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.67529296875,0.0,1225.1898193359375,1895.4371337890625,0.0,2719.924560546875,0.8364794850349426,1.0,0.0,3.0,1.0,0.0
18087300,297.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.449197769165039,0.2985039055347442,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8905460834503174,0.2353351414203643,0.2229668945074081,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9332506656646729,0.2673756778240204,0.1870871931314468,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8702889084815979,0.2197932749986648,0.2083793133497238,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7584081292152405,0.1442564278841018,0.6503010988235474,285.03173828125,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.5068664550781,285.0419921875,1.0,0.3478196263313293,1.0,1.0,0.0,1.0,-1.881115436553955,1.8811125755310056,2.8447393560782075e-06,1.441854476928711,0.8964189291000366,0.8964189291000366,0.0,49.81725311279297,49.0,44388.609375,0.0,539.2823486328125,1.0,280.89422607421875,284.0111389160156,296.1326904296875,298.9391784667969,293.1499938964844,293.1499938964844,280.95001220703125,33745.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819087028503418,1.0,0.0,0.0,3.3944284915924072,3.394449710845948,7.688234973102226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.525390625,0.0,1251.3021240234375,1895.4371337890625,0.0,2647.11328125,0.8491861820220947,1.0,0.0,3.0,1.0,0.0
18087360,297.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9990000128746032,0.4557805061340332,0.2946307957172394,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.896329402923584,0.2367784678936004,0.2242620885372162,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.939481556415558,0.2685689926147461,0.1878720223903656,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.875745952129364,0.2210723310708999,0.2095233052968979,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7635801434516907,0.1454252451658249,0.6552311778068542,285.0310974121094,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.53326416015625,285.0272521972656,1.0,0.348018616437912,1.0,1.0,0.0,1.0,-1.8862533569335933,1.8862504959106443,2.8598853987205075e-06,1.4457716941833496,0.9258050918579102,0.9258050918579102,0.0,49.25624084472656,52.0,44698.86328125,0.0,541.0404052734375,1.0,280.9401550292969,283.9845886230469,296.1517639160156,299.01220703125,293.1499938964844,293.1499938964844,280.6499938964844,31639.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816265344619751,1.0,0.0,0.0,3.5130231380462646,3.513045072555542,8.234842994170322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.6201171875,0.0,1354.64404296875,1895.4371337890625,0.0,2621.005615234375,0.8713377118110657,1.0,0.0,3.0,1.0,0.0
18087420,297.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.4673876166343689,0.2907796502113342,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.903633952140808,0.2391624897718429,0.2266171872615814,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9465959072113036,0.2702199518680572,0.1891458481550216,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8826034665107727,0.2231480777263641,0.2115845084190368,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7705934643745422,0.1474469155073166,0.6646047830581665,284.9007568359375,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5756530761719,284.90936279296875,1.0,0.3495725393295288,1.0,1.0,0.0,1.0,-1.899715662002564,1.8997126817703247,2.899962510127807e-06,1.4561578035354614,0.821869969367981,0.821869969367981,0.0,48.90743637084961,70.0,45370.265625,0.0,549.3067016601562,1.0,280.6585998535156,283.86083984375,296.2268371582031,299.1980285644531,293.1499938964844,293.1499938964844,280.95001220703125,39578.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277677893638611,1.0,0.0,0.0,3.380463123321533,3.3804852962493896,7.625103535247035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.099609375,0.0,1278.2628173828125,1895.4371337890625,0.0,2727.676025390625,0.8489201664924622,1.0,0.0,3.0,1.0,0.0
18087480,297.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.4673876166343689,0.2907796502113342,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.903633952140808,0.2391624897718429,0.2266171872615814,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9465959072113036,0.2702199518680572,0.1891458481550216,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8826034665107727,0.2231480777263641,0.2115845084190368,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7705934643745422,0.1474469155073166,0.6646047830581665,284.9007568359375,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5756530761719,284.90936279296875,1.0,0.3495725393295288,1.0,1.0,0.0,1.0,-1.899715662002564,1.8997126817703247,2.899962510127807e-06,1.4561578035354614,0.821869969367981,0.821869969367981,0.0,48.90743637084961,70.0,45370.265625,0.0,549.3067016601562,1.0,280.6585998535156,283.86083984375,296.2268371582031,299.1980285644531,293.1499938964844,293.1499938964844,280.95001220703125,39578.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277677893638611,1.0,0.0,0.0,3.380463123321533,3.3804852962493896,7.625103535247035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.099609375,0.0,1278.2628173828125,1895.4371337890625,0.0,2727.676025390625,0.8489201664924622,1.0,0.0,3.0,1.0,0.0
18087540,297.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9990000128746032,0.4773623049259186,0.304749995470047,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8928237557411194,0.2421570271253585,0.2293330729007721,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9326462745666504,0.2725826799869537,0.1906834989786148,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8719835877418518,0.225778579711914,0.2139738053083419,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7625713348388672,0.1497989892959594,0.6750369668006897,285.0613098144531,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.6019287109375,285.0595397949219,1.0,0.3583776950836181,1.0,1.0,0.0,1.0,-1.936973094940185,1.9369701147079468,3.0124701879685745e-06,1.4848467111587524,0.9718636870384216,0.9718636870384216,0.0,52.268798828125,73.0,45852.44921875,0.0,586.9953002929688,1.0,280.9411315917969,283.9902648925781,296.1870422363281,299.1072082519531,293.1499938964844,293.1499938964844,280.6499938964844,30729.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204358220100403,1.0,0.0,0.0,3.597158193588257,3.5971806049346924,8.634006007923745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.77685546875,0.0,1436.308349609375,1895.4371337890625,0.0,2659.607421875,0.8896080255508423,1.0,0.0,3.0,1.0,0.0
18087600,297.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9990000128746032,0.4773623049259186,0.304749995470047,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8928237557411194,0.2421570271253585,0.2293330729007721,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9326462745666504,0.2725826799869537,0.1906834989786148,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8719835877418518,0.225778579711914,0.2139738053083419,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7625713348388672,0.1497989892959594,0.6750369668006897,285.0613098144531,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.6019287109375,285.0595397949219,1.0,0.3583776950836181,1.0,1.0,0.0,1.0,-1.936973094940185,1.9369701147079468,3.0124701879685745e-06,1.4848467111587524,0.9718636870384216,0.9718636870384216,0.0,52.268798828125,73.0,45852.44921875,0.0,586.9953002929688,1.0,280.9411315917969,283.9902648925781,296.1870422363281,299.1072082519531,293.1499938964844,293.1499938964844,280.6499938964844,30729.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204358220100403,1.0,0.0,0.0,3.597158193588257,3.5971806049346924,8.634006007923745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.77685546875,0.0,1436.308349609375,1895.4371337890625,0.0,2659.607421875,0.8896080255508423,1.0,0.0,3.0,1.0,0.0
18087660,297.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.4809759259223938,0.3130400776863098,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8868088126182556,0.2436921745538711,0.2309726327657699,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9247180223464966,0.2736729979515075,0.1916233152151107,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8661273121833801,0.2271142452955246,0.2154192626476287,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7580969929695129,0.1509788632392883,0.6811149716377258,284.9067687988281,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.601318359375,284.8966064453125,1.0,0.3630644381046295,1.0,1.0,0.0,1.0,-1.959067940711975,1.9590648412704468,3.080778469666257e-06,1.5021612644195557,0.8851233124732971,0.8851233124732971,0.0,54.33749008178711,73.0,47151.07421875,0.0,610.2280883789062,1.0,280.6883544921875,283.80255126953125,296.2710876464844,299.3714294433594,293.1499938964844,293.1499938964844,280.6499938964844,34637.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316071629524231,1.0,0.0,0.0,3.629418134689331,3.629441738128662,8.789563139544043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.11328125,0.0,1500.25390625,1895.4371337890625,0.0,2763.41162109375,0.8977224826812744,1.0,0.0,3.0,1.0,0.0
18087720,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.4833173751831054,0.3196403086185455,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8819279074668884,0.2447610348463058,0.2320632338523864,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9182637333869934,0.2743395566940307,0.1921592801809311,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8614023327827454,0.2280299365520477,0.2163662612438202,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7543936967849731,0.1517666578292846,0.6851007342338562,284.908447265625,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.5970153808594,284.9145202636719,1.0,0.3666766583919525,1.0,1.0,0.0,1.0,-1.9748718738555908,1.9748687744140625,3.130114009763929e-06,1.5145103931427002,0.8711667656898499,0.8711667656898499,0.0,55.972652435302734,76.0,47314.296875,0.0,627.667236328125,1.0,280.6575012207031,283.8211364746094,296.26824951171875,299.3502197265625,293.1499938964844,293.1499938964844,280.95001220703125,37296.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365607261657715,1.0,0.0,0.0,3.5699450969696045,3.5699684619903564,8.503865274178679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.2099609375,0.0,1455.402099609375,1895.4371337890625,0.0,2809.599609375,0.8883705139160156,1.0,0.0,3.0,1.0,0.0
18087780,297.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9990000128746032,0.489450454711914,0.3331903219223022,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8731948733329773,0.2478908896446228,0.2349080145359039,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.9068248867988586,0.2767341136932373,0.1937107145786285,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8529499769210815,0.230755016207695,0.2188468277454376,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7477420568466187,0.153928518295288,0.6947230100631714,285.0855407714844,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5879211425781,285.0852355957031,1.0,0.3746993243694305,1.0,1.0,0.0,1.0,-2.0109567642211914,2.010953664779663,3.244392701162724e-06,1.5427062511444092,1.0,1.0,0.0,59.516868591308594,79.0,47603.36328125,0.0,667.8065185546875,1.0,280.9426574707031,283.9766540527344,296.2213134765625,299.2554626464844,293.1499938964844,293.1499938964844,280.6499938964844,31671.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326855897903442,1.0,0.0,0.0,3.750441551208496,3.750465631484986,9.385514090354264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.416015625,0.0,1614.536376953125,1895.4371337890625,0.0,2773.45947265625,0.9244714379310608,1.0,0.0,3.0,1.0,0.0
18087840,297.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9990000128746032,0.489450454711914,0.3331903219223022,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8731948733329773,0.2478908896446228,0.2349080145359039,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.9068248867988586,0.2767341136932373,0.1937107145786285,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8529499769210815,0.230755016207695,0.2188468277454376,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7477420568466187,0.153928518295288,0.6947230100631714,285.0855407714844,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5879211425781,285.0852355957031,1.0,0.3746993243694305,1.0,1.0,0.0,1.0,-2.0109567642211914,2.010953664779663,3.244392701162724e-06,1.5427062511444092,1.0,1.0,0.0,59.516868591308594,79.0,47603.36328125,0.0,667.8065185546875,1.0,280.9426574707031,283.9766540527344,296.2213134765625,299.2554626464844,293.1499938964844,293.1499938964844,280.6499938964844,31671.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326855897903442,1.0,0.0,0.0,3.750441551208496,3.750465631484986,9.385514090354264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.416015625,0.0,1614.536376953125,1895.4371337890625,0.0,2773.45947265625,0.9244714379310608,1.0,0.0,3.0,1.0,0.0
18087900,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9990000128746032,0.4922068119049072,0.3393639326095581,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8697549700737,0.2493854463100433,0.2364702224731445,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9024479389190674,0.2778090238571167,0.1946024894714355,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8496147394180298,0.2320492714643478,0.2202149480581283,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7451612949371338,0.1549660116434097,0.6999233365058899,284.9468994140625,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.5823974609375,284.9311218261719,1.0,0.3786453902721405,1.0,1.0,0.0,1.0,-2.029207229614258,2.0292038917541504,3.303109224361833e-06,1.5570073127746582,0.9580578804016112,0.9580578804016112,0.0,61.22324752807617,79.0,48962.5625,0.0,688.3170776367188,1.0,280.694580078125,283.7952575683594,296.292724609375,299.5101623535156,293.1499938964844,293.1499938964844,280.6499938964844,33340.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430227041244507,1.0,0.0,0.0,3.795762300491333,3.795787334442138,9.613715974410295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.84130859375,0.0,1680.7703857421875,1895.4371337890625,0.0,2869.968994140625,0.9352628588676452,1.0,0.0,3.0,1.0,0.0
18087960,297.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.4944697916507721,0.3460079729557037,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8657636046409607,0.2506727278232574,0.2378064095973968,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8975017666816711,0.2786028087139129,0.1952644437551498,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8457679152488708,0.2331439852714538,0.2213684767484665,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7421122789382935,0.1558453738689422,0.7043910026550293,284.9115295410156,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.5744323730469,284.9149475097656,1.0,0.3825056552886963,1.0,1.0,0.0,1.0,-2.046337842941284,2.0463345050811768,3.3587812140467577e-06,1.5704535245895386,0.9233828783035278,0.9233828783035278,0.0,63.025001525878906,82.0,49221.38671875,0.0,708.5745849609375,1.0,280.6564636230469,283.77813720703125,296.29083251953125,299.4921875,293.1499938964844,293.1499938964844,280.3500061035156,36205.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492176532745361,1.0,0.0,0.0,3.7657790184021,3.765804290771485,9.462435741625086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.73193359375,0.0,1667.422119140625,1895.4371337890625,0.0,2927.943359375,0.9310280084609984,1.0,0.0,3.0,1.0,0.0
18088020,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.4985892176628113,0.3592832684516907,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8580101132392883,0.2532294690608978,0.2403034716844558,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8877493739128113,0.2801481485366821,0.1964036077260971,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.838283896446228,0.2352974563837051,0.2234938740730285,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7360631823539734,0.1575174778699875,0.7124446034431458,284.88140869140625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5563049316406,284.89117431640625,1.0,0.3899828791618347,1.0,1.0,0.0,1.0,-2.078873872756958,2.0788705348968506,3.4659390166780213e-06,1.5960074663162231,0.8396399617195129,0.8396399617195129,0.0,66.67216491699219,85.0,50109.87109375,0.0,748.7064819335938,1.0,280.3575439453125,283.7393798828125,296.2831420898437,299.5521850585937,293.1499938964844,293.1499938964844,280.6499938964844,41223.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612378239631653,1.0,0.0,0.0,3.535125732421875,3.535149574279785,8.338790280504327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.4501953125,0.0,1446.93798828125,1895.4371337890625,0.0,3040.61474609375,0.8850833177566528,1.0,0.0,3.0,1.0,0.0
18088080,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.4985892176628113,0.3592832684516907,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8580101132392883,0.2532294690608978,0.2403034716844558,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8877493739128113,0.2801481485366821,0.1964036077260971,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.838283896446228,0.2352974563837051,0.2234938740730285,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7360631823539734,0.1575174778699875,0.7124446034431458,284.88140869140625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5563049316406,284.89117431640625,1.0,0.3899828791618347,1.0,1.0,0.0,1.0,-2.078873872756958,2.0788705348968506,3.4659390166780213e-06,1.5960074663162231,0.8396399617195129,0.8396399617195129,0.0,66.67216491699219,85.0,50109.87109375,0.0,748.7064819335938,1.0,280.3575439453125,283.7393798828125,296.2831420898437,299.5521850585937,293.1499938964844,293.1499938964844,280.6499938964844,41223.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612378239631653,1.0,0.0,0.0,3.535125732421875,3.535149574279785,8.338790280504327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.4501953125,0.0,1446.93798828125,1895.4371337890625,0.0,3040.61474609375,0.8850833177566528,1.0,0.0,3.0,1.0,0.0
18088140,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9990000128746032,0.5042977929115295,0.3702079653739929,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8532736897468567,0.2567135989665985,0.2434453964233398,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.881341814994812,0.282831609249115,0.1981302499771118,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8336014151573181,0.2383021265268325,0.2262022048234939,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7323830723762512,0.1597966700792312,0.7222906947135925,285.055419921875,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.54791259765625,285.0537414550781,1.0,0.3972959220409393,1.0,1.0,0.0,1.0,-2.112917900085449,2.1129143238067627,3.5799876059172675e-06,1.6227244138717651,0.9923238158226012,0.9923238158226012,0.0,69.96420288085938,88.0,50434.56640625,0.0,790.05712890625,1.0,280.64263916015625,283.88592529296875,296.2347412109375,299.4413146972656,293.1499938964844,293.1499938964844,280.3500061035156,31814.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537030816078186,1.0,0.0,0.0,3.7193639278411865,3.7193877696990967,9.230615205524372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.67431640625,0.0,1579.8057861328125,1895.4371337890625,0.0,2969.96630859375,0.9178840517997742,1.0,0.0,3.0,1.0,0.0
18088200,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9990000128746032,0.5042977929115295,0.3702079653739929,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8532736897468567,0.2567135989665985,0.2434453964233398,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.881341814994812,0.282831609249115,0.1981302499771118,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8336014151573181,0.2383021265268325,0.2262022048234939,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7323830723762512,0.1597966700792312,0.7222906947135925,285.055419921875,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.54791259765625,285.0537414550781,1.0,0.3972959220409393,1.0,1.0,0.0,1.0,-2.112917900085449,2.1129143238067627,3.5799876059172675e-06,1.6227244138717651,0.9923238158226012,0.9923238158226012,0.0,69.96420288085938,88.0,50434.56640625,0.0,790.05712890625,1.0,280.64263916015625,283.88592529296875,296.2347412109375,299.4413146972656,293.1499938964844,293.1499938964844,280.3500061035156,31814.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537030816078186,1.0,0.0,0.0,3.7193639278411865,3.7193877696990967,9.230615205524372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.67431640625,0.0,1579.8057861328125,1895.4371337890625,0.0,2969.96630859375,0.9178840517997742,1.0,0.0,3.0,1.0,0.0
18088260,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.5089854598045349,0.3806407153606415,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8491876125335693,0.2597991526126861,0.2466138452291488,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8755812048912048,0.2849111557006836,0.1998183727264404,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8295115828514099,0.2409252524375915,0.2289289236068725,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.729310154914856,0.1618825495243072,0.7325807213783264,284.9083557128906,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5370483398437,284.9137878417969,1.0,0.40451380610466,1.0,1.0,0.0,1.0,-2.146916151046753,2.146912336349488,3.6960111629014136e-06,1.6494863033294678,0.8920780420303345,0.8920780420303345,0.0,73.23600769042969,91.0,51863.859375,0.0,832.5155639648438,1.0,280.3565673828125,283.7218933105469,296.3070983886719,299.6700439453125,293.1499938964844,293.1499938964844,280.6499938964844,37505.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675464987754822,1.0,0.0,0.0,3.6792938709259033,3.679318428039551,9.032796697283628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.9609375,0.0,1577.36181640625,1895.4371337890625,0.0,3099.794677734375,0.9129348993301392,1.0,0.0,3.0,1.0,0.0
18088320,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.5089854598045349,0.3806407153606415,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8491876125335693,0.2597991526126861,0.2466138452291488,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8755812048912048,0.2849111557006836,0.1998183727264404,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8295115828514099,0.2409252524375915,0.2289289236068725,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.729310154914856,0.1618825495243072,0.7325807213783264,284.9083557128906,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5370483398437,284.9137878417969,1.0,0.40451380610466,1.0,1.0,0.0,1.0,-2.146916151046753,2.146912336349488,3.6960111629014136e-06,1.6494863033294678,0.8920780420303345,0.8920780420303345,0.0,73.23600769042969,91.0,51863.859375,0.0,832.5155639648438,1.0,280.3565673828125,283.7218933105469,296.3070983886719,299.6700439453125,293.1499938964844,293.1499938964844,280.6499938964844,37505.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675464987754822,1.0,0.0,0.0,3.6792938709259033,3.679318428039551,9.032796697283628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.9609375,0.0,1577.36181640625,1895.4371337890625,0.0,3099.794677734375,0.9129348993301392,1.0,0.0,3.0,1.0,0.0
18088380,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9990000128746032,0.5146852731704712,0.390323281288147,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8459944725036621,0.2634642124176025,0.2499301582574844,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8708006739616394,0.287670224905014,0.2016026675701141,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8262267708778381,0.2440674602985382,0.2317724227905273,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7269153594970703,0.1643347591161728,0.7432469725608826,285.0936279296875,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.53289794921875,285.0949401855469,1.0,0.4116081893444061,1.0,1.0,0.0,1.0,-2.180896282196045,2.18089246749878,3.813900548266247e-06,1.676192283630371,1.0,1.0,0.0,76.41503143310547,94.0,51969.83203125,0.0,875.8469848632812,1.0,280.6434020996094,283.8941650390625,296.2660217285156,299.5693054199219,293.1499938964844,293.1499938964844,280.3500061035156,32854.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627647757530212,1.0,0.0,0.0,3.819594621658325,3.81961989402771,9.734818604556494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.68359375,0.0,1705.53564453125,1895.4371337890625,0.0,3054.937255859375,0.9409733414649964,1.0,0.0,3.0,1.0,0.0
18088440,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9990000128746032,0.5146852731704712,0.390323281288147,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8459944725036621,0.2634642124176025,0.2499301582574844,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8708006739616394,0.287670224905014,0.2016026675701141,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8262267708778381,0.2440674602985382,0.2317724227905273,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7269153594970703,0.1643347591161728,0.7432469725608826,285.0936279296875,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.53289794921875,285.0949401855469,1.0,0.4116081893444061,1.0,1.0,0.0,1.0,-2.180896282196045,2.18089246749878,3.813900548266247e-06,1.676192283630371,1.0,1.0,0.0,76.41503143310547,94.0,51969.83203125,0.0,875.8469848632812,1.0,280.6434020996094,283.8941650390625,296.2660217285156,299.5693054199219,293.1499938964844,293.1499938964844,280.3500061035156,32854.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627647757530212,1.0,0.0,0.0,3.819594621658325,3.81961989402771,9.734818604556494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.68359375,0.0,1705.53564453125,1895.4371337890625,0.0,3054.937255859375,0.9409733414649964,1.0,0.0,3.0,1.0,0.0
18088500,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9990000128746032,0.5172979235649109,0.3946724236011505,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8449569940567017,0.2652334868907928,0.2517440021038055,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.869035542011261,0.2889350950717926,0.2026204317808151,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8251087665557861,0.2455771416425705,0.2333360463380813,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7262113094329834,0.165550872683525,0.7491751909255981,284.9605407714844,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.5304870605469,284.9468994140625,1.0,0.4151594042778015,1.0,1.0,0.0,1.0,-2.1985204219818115,2.198516607284546,3.8758685150241945e-06,1.6900672912597656,0.9773405194282532,0.9773405194282532,0.0,77.93632507324219,94.0,53378.0078125,0.0,898.3284912109375,1.0,280.39324951171875,283.7191467285156,296.3340759277344,299.82403564453125,293.1499938964844,293.1499938964844,280.3500061035156,33828.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719831109046936,1.0,0.0,0.0,3.856070756912232,3.8560965061187744,9.921635637510915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.68701171875,0.0,1757.5762939453125,1895.4371337890625,0.0,3141.412353515625,0.9496670365333556,1.0,0.0,3.0,1.0,0.0
18088560,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9990000128746032,0.5193743109703064,0.3995808959007263,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8433181047439575,0.2667796611785888,0.253322571516037,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8665666580200195,0.2899025082588196,0.2034027576446533,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8234084248542786,0.2468724101781845,0.2346769422292709,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7249975800514221,0.1666090190410614,0.7544041872024536,284.92498779296875,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.5248718261719,284.92755126953125,1.0,0.4186614453792572,1.0,1.0,0.0,1.0,-2.215144395828247,2.215140581130981,3.934840606234502e-06,1.7031724452972412,0.9473469257354736,0.9473469257354736,0.0,79.57747650146484,97.0,53676.38671875,0.0,920.611328125,1.0,280.35601806640625,283.6962890625,296.3334350585937,299.8082580566406,293.1499938964844,293.1499938964844,280.04998779296875,35962.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773242235183716,1.0,0.0,0.0,3.8389291763305664,3.838955163955689,9.833621561483596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.681640625,0.0,1753.403564453125,1895.4371337890625,0.0,3191.49951171875,0.9474075436592102,1.0,0.0,3.0,1.0,0.0
18088620,297.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.5230503082275391,0.4097486138343811,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8396972417831421,0.269798994064331,0.2562554180622101,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8612360954284668,0.2917250394821167,0.2047382593154907,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8196268081665039,0.2493729144334793,0.2371296286582946,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7221750617027283,0.168632224202156,0.763961911201477,284.88336181640625,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5048522949219,284.8912658691406,1.0,0.4255147278308868,1.0,1.0,0.0,1.0,-2.2469115257263184,2.2469074726104736,4.048839855386177e-06,1.728205680847168,0.8607755303382874,0.8607755303382874,0.0,82.95635223388672,100.0,54636.203125,0.0,964.9681396484376,1.0,280.0569763183594,283.6405334472656,296.3305053710937,299.8783874511719,293.1499938964844,293.1499938964844,280.3500061035156,40614.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881860971450806,1.0,0.0,0.0,3.638521432876587,3.6385462284088135,8.83371058080229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.56689453125,0.0,1554.854248046875,1895.4371337890625,0.0,3293.240234375,0.9071548581123352,1.0,0.0,3.0,1.0,0.0
18088680,297.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.5230503082275391,0.4097486138343811,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8396972417831421,0.269798994064331,0.2562554180622101,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8612360954284668,0.2917250394821167,0.2047382593154907,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8196268081665039,0.2493729144334793,0.2371296286582946,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7221750617027283,0.168632224202156,0.763961911201477,284.88336181640625,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5048522949219,284.8912658691406,1.0,0.4255147278308868,1.0,1.0,0.0,1.0,-2.2469115257263184,2.2469074726104736,4.048839855386177e-06,1.728205680847168,0.8607755303382874,0.8607755303382874,0.0,82.95635223388672,100.0,54636.203125,0.0,964.9681396484376,1.0,280.0569763183594,283.6405334472656,296.3305053710937,299.8783874511719,293.1499938964844,293.1499938964844,280.3500061035156,40614.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881860971450806,1.0,0.0,0.0,3.638521432876587,3.6385462284088135,8.83371058080229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.56689453125,0.0,1554.854248046875,1895.4371337890625,0.0,3293.240234375,0.9071548581123352,1.0,0.0,3.0,1.0,0.0
18088740,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.5285427570343018,0.4179407954216003,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8381370306015015,0.2737793624401092,0.2598370611667633,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8582698106765747,0.2947098612785339,0.206654891371727,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8178036212921143,0.2527529895305633,0.2401651591062545,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7210703492164612,0.1712980568408966,0.7754372954368591,285.0599670410156,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5036926269531,285.0592956542969,1.0,0.432329922914505,1.0,1.0,0.0,1.0,-2.2807836532592773,2.2807796001434326,4.172181888861815e-06,1.7548261880874634,1.0,1.0,0.0,85.98307800292969,103.0,54854.40625,0.0,1011.2916259765624,1.0,280.3432922363281,283.7976379394531,296.2889709472656,299.7689514160156,293.1499938964844,293.1499938964844,280.04998779296875,32478.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810498714447021,1.0,0.0,0.0,3.796445608139038,3.7964704036712646,9.61717773861892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.828125,0.0,1674.873779296875,1895.4371337890625,0.0,3226.418701171875,0.9356248378753662,1.0,0.0,3.0,1.0,0.0
