time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088800,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.5285427570343018,0.4179407954216003,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8381370306015015,0.2737793624401092,0.2598370611667633,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8582698106765747,0.2947098612785339,0.206654891371727,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8178036212921143,0.2527529895305633,0.2401651591062545,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7210703492164612,0.1712980568408966,0.7754372954368591,285.0599670410156,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5036926269531,285.0592956542969,1.0,0.432329922914505,1.0,1.0,0.0,1.0,-2.2807836532592773,2.2807796001434326,4.172181888861815e-06,1.7548261880874634,1.0,1.0,0.0,85.98307800292969,103.0,54854.40625,0.0,1011.2916259765624,1.0,280.3432922363281,283.7976379394531,296.2889709472656,299.7689514160156,293.1499938964844,293.1499938964844,280.04998779296875,32478.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810498714447021,1.0,0.0,0.0,3.796445608139038,3.7964704036712646,9.61717773861892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.828125,0.0,1674.873779296875,1895.4371337890625,0.0,3226.418701171875,0.9356248378753662,1.0,0.0,3.0,1.0,0.0
18088860,297.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.5314703583717346,0.4228183329105377,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8375228643417358,0.2761189937591553,0.2622559666633606,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8567913174629211,0.2963137328624725,0.2079695463180542,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8170136213302612,0.2547235190868377,0.2422262728214264,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7207504510879517,0.1729151904582977,0.7833799123764038,284.9023742675781,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4980163574219,284.900146484375,1.0,0.436720460653305,1.0,1.0,0.0,1.0,-2.3031458854675293,2.303141593933105,4.254754912835779e-06,1.772438883781433,0.9199073314666748,0.9199073314666748,0.0,87.88129425048828,103.0,56234.22265625,0.0,1042.164794921875,1.0,280.0760803222656,283.61480712890625,296.363037109375,300.022216796875,293.1499938964844,293.1499938964844,280.04998779296875,36079.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912294507026672,1.0,0.0,0.0,3.801215887069702,3.801241397857666,9.641361202739065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.26171875,0.0,1708.61767578125,1895.4371337890625,0.0,3321.70361328125,0.9378979802131652,1.0,0.0,3.0,1.0,0.0
18088920,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.5328707695007324,0.4259676337242126,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8367654085159302,0.2773388028144836,0.2634475231170654,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8554863929748535,0.2970871925354004,0.2085433453321457,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8161590695381165,0.2557379901409149,0.2432265132665634,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7202137112617493,0.1737560480833053,0.7873498201370239,284.91619873046875,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.49249267578125,284.919921875,1.0,0.4391603171825409,1.0,1.0,0.0,1.0,-2.3150205612182617,2.315016269683838,4.2989545363525394e-06,1.7817933559417725,0.9183264374732972,0.9183264374732972,0.0,89.03936767578125,106.0,56411.30859375,0.0,1059.3709716796875,1.0,280.0569152832031,283.630615234375,296.3568420410156,300.0006103515625,293.1499938964844,293.1499938964844,279.75,36973.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937612771987915,1.0,0.0,0.0,3.7703499794006334,3.770375490188599,9.485421514909832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.4599609375,0.0,1678.75537109375,1895.4371337890625,0.0,3345.3642578125,0.9330087304115297,1.0,0.0,3.0,1.0,0.0
18088980,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5364799499511719,0.4347221255302429,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8346574902534485,0.2807335555553436,0.2667015194892883,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8518688082695007,0.2992261946201324,0.2100711166858673,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8137479424476624,0.2585461735725403,0.245937094092369,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7186607718467712,0.1760672330856323,0.7980716228485107,284.90093994140625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4770812988281,284.9071350097656,1.0,0.4458544552326202,1.0,1.0,0.0,1.0,-2.34741735458374,2.3474128246307373,4.420730874699075e-06,1.807295322418213,0.8527570962905884,0.8527570962905884,0.0,92.28102111816406,94.0,57337.37890625,0.0,1107.4547119140625,1.0,279.757568359375,283.5950012207031,296.3573608398437,300.07080078125,293.1499938964844,293.1499938964844,280.04998779296875,40201.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030131101608276,1.0,0.0,0.0,3.5681540966033936,3.568178176879883,8.495334782310238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.39208984375,0.0,1474.7354736328125,1895.4371337890625,0.0,3431.654541015625,0.8916151523590088,1.0,0.0,3.0,1.0,0.0
18089040,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5364799499511719,0.4347221255302429,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8346574902534485,0.2807335555553436,0.2667015194892883,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8518688082695007,0.2992261946201324,0.2100711166858673,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8137479424476624,0.2585461735725403,0.245937094092369,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7186607718467712,0.1760672330856323,0.7980716228485107,284.90093994140625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4770812988281,284.9071350097656,1.0,0.4458544552326202,1.0,1.0,0.0,1.0,-2.34741735458374,2.3474128246307373,4.420730874699075e-06,1.807295322418213,0.8527570962905884,0.8527570962905884,0.0,92.28102111816406,94.0,57337.37890625,0.0,1107.4547119140625,1.0,279.757568359375,283.5950012207031,296.3573608398437,300.07080078125,293.1499938964844,293.1499938964844,280.04998779296875,40201.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030131101608276,1.0,0.0,0.0,3.5681540966033936,3.568178176879883,8.495334782310238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.39208984375,0.0,1474.7354736328125,1895.4371337890625,0.0,3431.654541015625,0.8916151523590088,1.0,0.0,3.0,1.0,0.0
18089100,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.539323091506958,0.4337291121482849,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8369762301445007,0.2827845811843872,0.2684636116027832,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.853671669960022,0.3007254004478454,0.2109625190496444,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8158952593803406,0.2602721750736236,0.2474065124988556,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7207798361778259,0.177446499466896,0.8036990761756897,285.04052734375,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.4784240722656,285.0475158691406,1.0,0.4469391405582428,1.0,1.0,0.0,1.0,-2.357950210571289,2.357945680618286,4.461078333406476e-06,1.815790057182312,0.951599419116974,0.951599419116974,0.0,92.36495208740234,94.0,56989.03515625,0.0,1119.444580078125,1.0,280.0006408691406,283.737060546875,296.305419921875,299.88311767578125,293.1499938964844,293.1499938964844,280.04998779296875,33927.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972140550613403,1.0,0.0,0.0,3.637717485427856,3.637741088867188,8.829807711663307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.7900390625,0.0,1504.09375,1895.4371337890625,0.0,3377.6015625,0.9032818078994752,1.0,0.0,3.0,1.0,0.0
18089160,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9990000128746032,0.5433171391487122,0.4287662208080292,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8419544100761414,0.284975528717041,0.2704398930072784,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8583243489265442,0.3023798167705536,0.2120486497879028,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8205947279930115,0.2621303200721741,0.2490715831518173,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7251338958740234,0.1789491027593612,0.8099969625473022,285.0384216308594,284.95001220703125,297.2933349609375,293.33740234375,297.29248046875,297.4886474609375,285.0357971191406,1.0,0.4469660520553589,1.0,1.0,0.0,1.0,-2.3652379512786865,2.365233421325684,4.489105776883662e-06,1.8216668367385864,0.9820996522903442,0.9820996522903442,0.0,91.33223724365234,97.0,57362.07421875,0.0,1123.400634765625,1.0,280.0428161621094,283.7184143066406,296.3226928710937,299.9648742675781,293.1499938964844,293.1499938964844,279.75,32364.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960259556770325,1.0,0.0,0.0,3.733141660690308,3.733165740966797,9.299127441408928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.5654296875,0.0,1599.8270263671875,1895.4371337890625,0.0,3366.512939453125,0.9213238954544068,1.0,0.0,3.0,1.0,0.0
18089220,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.5510435700416565,0.4255164265632629,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8476293683052063,0.2887388467788696,0.2741151452064514,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.862971305847168,0.304866075515747,0.2139142602682113,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8257004618644714,0.2652707099914551,0.2521523237228393,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7302195429801941,0.1816283017396927,0.8222673535346985,284.9086608886719,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.50360107421875,284.91339111328125,1.0,0.449883222579956,1.0,1.0,0.0,1.0,-2.386423349380493,2.386418581008911,4.570684268401237e-06,1.83852219581604,0.8832936882972717,0.8832936882972717,0.0,91.19076538085938,100.0,58481.140625,0.0,1146.6434326171875,1.0,279.7568359375,283.5758972167969,296.38250732421875,300.161865234375,293.1499938964844,293.1499938964844,280.04998779296875,38052.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066409468650818,1.0,0.0,0.0,3.656723976135254,3.656748294830322,8.92231696525414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.45068359375,0.0,1556.044677734375,1895.4371337890625,0.0,3465.404296875,0.9086324572563172,1.0,0.0,3.0,1.0,0.0
18089280,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.5510435700416565,0.4255164265632629,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8476293683052063,0.2887388467788696,0.2741151452064514,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.862971305847168,0.304866075515747,0.2139142602682113,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8257004618644714,0.2652707099914551,0.2521523237228393,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7302195429801941,0.1816283017396927,0.8222673535346985,284.9086608886719,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.50360107421875,284.91339111328125,1.0,0.449883222579956,1.0,1.0,0.0,1.0,-2.386423349380493,2.386418581008911,4.570684268401237e-06,1.83852219581604,0.8832936882972717,0.8832936882972717,0.0,91.19076538085938,100.0,58481.140625,0.0,1146.6434326171875,1.0,279.7568359375,283.5758972167969,296.38250732421875,300.161865234375,293.1499938964844,293.1499938964844,280.04998779296875,38052.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066409468650818,1.0,0.0,0.0,3.656723976135254,3.656748294830322,8.92231696525414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.45068359375,0.0,1556.044677734375,1895.4371337890625,0.0,3465.404296875,0.9086324572563172,1.0,0.0,3.0,1.0,0.0
18089340,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9990000128746032,0.5598342418670654,0.4247459173202514,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8520167469978333,0.2931465804576874,0.2780414819717407,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.866240382194519,0.308098703622818,0.2159688472747802,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8295081853866577,0.2689923942089081,0.2554517388343811,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7342357039451599,0.1847588121891021,0.8355100750923157,285.0621643066406,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5263671875,285.061767578125,1.0,0.4538653194904327,1.0,1.0,0.0,1.0,-2.412550449371338,2.412545680999756,4.672582690545824e-06,1.859434604644776,1.0,1.0,0.0,91.85163116455078,103.0,58534.41015625,0.0,1179.2337646484375,1.0,280.0431823730469,283.7194519042969,296.3523254394531,300.0640869140625,293.1499938964844,293.1499938964844,279.75,32622.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900951623916626,1.0,0.0,0.0,3.805938959121704,3.8059639930725098,9.665335483077795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.9716796875,0.0,1687.3270263671875,1895.4371337890625,0.0,3412.453369140625,0.9377190470695496,1.0,0.0,3.0,1.0,0.0
18089400,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9990000128746032,0.5598342418670654,0.4247459173202514,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8520167469978333,0.2931465804576874,0.2780414819717407,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.866240382194519,0.308098703622818,0.2159688472747802,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8295081853866577,0.2689923942089081,0.2554517388343811,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7342357039451599,0.1847588121891021,0.8355100750923157,285.0621643066406,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5263671875,285.061767578125,1.0,0.4538653194904327,1.0,1.0,0.0,1.0,-2.412550449371338,2.412545680999756,4.672582690545824e-06,1.859434604644776,1.0,1.0,0.0,91.85163116455078,103.0,58534.41015625,0.0,1179.2337646484375,1.0,280.0431823730469,283.7194519042969,296.3523254394531,300.0640869140625,293.1499938964844,293.1499938964844,279.75,32622.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900951623916626,1.0,0.0,0.0,3.805938959121704,3.8059639930725098,9.665335483077795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.9716796875,0.0,1687.3270263671875,1895.4371337890625,0.0,3412.453369140625,0.9377190470695496,1.0,0.0,3.0,1.0,0.0
18089460,297.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9990000128746032,0.567051887512207,0.4262392520904541,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8549124598503113,0.2970802187919616,0.2819498181343078,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8678846955299377,0.3106918334960937,0.2179621309041977,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8318998217582703,0.2722720205783844,0.2587349116802215,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7370840311050415,0.1876237094402313,0.8490045070648193,284.9129943847656,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5331726074219,284.91607666015625,1.0,0.4586988985538482,1.0,1.0,0.0,1.0,-2.441591501235962,2.44158673286438,4.786706995218992e-06,1.88240933418274,0.9226494431495668,0.9226494431495668,0.0,93.17990112304688,106.0,60069.60546875,0.0,1218.660888671875,1.0,279.7569274902344,283.5463256835937,296.41375732421875,300.2890014648437,293.1499938964844,293.1499938964844,279.45001220703125,36859.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127750396728516,1.0,0.0,0.0,3.786753416061402,3.786778926849365,9.568136647430947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.3173828125,0.0,1697.370849609375,1895.4371337890625,0.0,3522.339111328125,0.9364355206489564,1.0,0.0,3.0,1.0,0.0
18089520,297.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9990000128746032,0.567051887512207,0.4262392520904541,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8549124598503113,0.2970802187919616,0.2819498181343078,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8678846955299377,0.3106918334960937,0.2179621309041977,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8318998217582703,0.2722720205783844,0.2587349116802215,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7370840311050415,0.1876237094402313,0.8490045070648193,284.9129943847656,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5331726074219,284.91607666015625,1.0,0.4586988985538482,1.0,1.0,0.0,1.0,-2.441591501235962,2.44158673286438,4.786706995218992e-06,1.88240933418274,0.9226494431495668,0.9226494431495668,0.0,93.17990112304688,106.0,60069.60546875,0.0,1218.660888671875,1.0,279.7569274902344,283.5463256835937,296.41375732421875,300.2890014648437,293.1499938964844,293.1499938964844,279.45001220703125,36859.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127750396728516,1.0,0.0,0.0,3.786753416061402,3.786778926849365,9.568136647430947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.3173828125,0.0,1697.370849609375,1895.4371337890625,0.0,3522.339111328125,0.9364355206489564,1.0,0.0,3.0,1.0,0.0
18089580,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.5732323527336121,0.4302131235599518,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.855811357498169,0.3008479475975036,0.2854969799518585,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8673765659332275,0.3130689859390259,0.2196092307567596,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8324136734008789,0.2753748297691345,0.261665791273117,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7382213473320007,0.1903118342161178,0.8611860275268555,284.9004211425781,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.531005859375,284.90533447265625,1.0,0.4640070497989654,1.0,1.0,0.0,1.0,-2.470761299133301,2.47075629234314,4.902587079413934e-06,1.905389666557312,0.8575482368469238,0.8575482368469238,0.0,95.15323638916016,109.0,60936.03515625,0.0,1261.8018798828125,1.0,279.45751953125,283.5114440917969,296.4136657714844,300.3536682128906,293.1499938964844,293.1499938964844,279.75,39957.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208531975746156,1.0,0.0,0.0,3.590514898300171,3.59053897857666,8.602144703218073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.0439453125,0.0,1497.1165771484375,1895.4371337890625,0.0,3597.030029296875,0.8962265253067017,1.0,0.0,3.0,1.0,0.0
18089640,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.5732323527336121,0.4302131235599518,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.855811357498169,0.3008479475975036,0.2854969799518585,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8673765659332275,0.3130689859390259,0.2196092307567596,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8324136734008789,0.2753748297691345,0.261665791273117,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7382213473320007,0.1903118342161178,0.8611860275268555,284.9004211425781,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.531005859375,284.90533447265625,1.0,0.4640070497989654,1.0,1.0,0.0,1.0,-2.470761299133301,2.47075629234314,4.902587079413934e-06,1.905389666557312,0.8575482368469238,0.8575482368469238,0.0,95.15323638916016,109.0,60936.03515625,0.0,1261.8018798828125,1.0,279.45751953125,283.5114440917969,296.4136657714844,300.3536682128906,293.1499938964844,293.1499938964844,279.75,39957.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208531975746156,1.0,0.0,0.0,3.590514898300171,3.59053897857666,8.602144703218073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.0439453125,0.0,1497.1165771484375,1895.4371337890625,0.0,3597.030029296875,0.8962265253067017,1.0,0.0,3.0,1.0,0.0
18089700,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.5769213438034058,0.4320762753486633,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8565403819084167,0.3031198382377624,0.2874816656112671,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8674556612968445,0.3147251605987549,0.2206205278635025,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8329280018806458,0.2772829830646515,0.2633207440376282,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7389973402023315,0.1919017881155014,0.8678417801856995,285.0421142578125,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5355224609375,285.0489501953125,1.0,0.4668331444263458,1.0,1.0,0.0,1.0,-2.486581563949585,2.486576557159424,4.965918378729839e-06,1.9177943468093872,0.957732081413269,0.957732081413269,0.0,96.15532684326172,109.0,60647.64453125,0.0,1285.2962646484375,1.0,279.7011108398437,283.6566467285156,296.36627197265625,300.16778564453125,293.1499938964844,293.1499938964844,279.75,33902.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151606559753418,1.0,0.0,0.0,3.6570637226104736,3.657087564468384,8.92397508778231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.66015625,0.0,1525.3170166015625,1895.4371337890625,0.0,3544.4326171875,0.9075985550880432,1.0,0.0,3.0,1.0,0.0
18089760,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9990000128746032,0.5807987451553345,0.4334974586963653,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.85780930519104,0.3055381774902344,0.2897341251373291,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.868140459060669,0.3165512084960937,0.2218690514564514,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8339508175849915,0.2793372571468353,0.2652292251586914,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7402392625808716,0.1936163008213043,0.875399112701416,285.0458984375,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5418701171875,285.0445556640625,1.0,0.4698046743869781,1.0,1.0,0.0,1.0,-2.50386643409729,2.503861427307129,5.035575668443926e-06,1.9313400983810425,0.9933841228485109,0.9933841228485109,0.0,97.098388671875,112.0,61218.45703125,0.0,1310.624755859375,1.0,279.7429504394531,283.6431884765625,296.3865661621094,300.2621765136719,293.1499938964844,293.1499938964844,279.45001220703125,32283.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914263904094696,1.0,0.0,0.0,3.753517150878906,3.753541469573975,9.400914677826222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.8037109375,0.0,1622.8182373046875,1895.4371337890625,0.0,3536.131103515625,0.9259266257286072,1.0,0.0,3.0,1.0,0.0
18089820,297.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.5867816209793091,0.4379995763301849,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8588790893554688,0.3096632361412048,0.2938567399978637,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8679220676422119,0.3193210959434509,0.224004790186882,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8346592783927917,0.2827999591827392,0.2687141001224518,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7415683269500732,0.1965988129377365,0.8895803689956665,284.9190979003906,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5381164550781,284.9231872558594,1.0,0.475972831249237,1.0,1.0,0.0,1.0,-2.53802227973938,2.5380172729492188,5.1748133955698e-06,1.9581758975982664,0.9046427607536316,0.9046427607536316,0.0,99.42002868652344,115.0,62744.29296875,0.0,1363.5780029296875,1.0,279.4564208984375,283.4931640625,296.44970703125,300.4915466308594,293.1499938964844,293.1499938964844,279.1499938964844,37183.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254817366600036,1.0,0.0,0.0,3.712568044662476,3.712592840194702,9.196914447784366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.6142578125,0.0,1612.9068603515625,1895.4371337890625,0.0,3639.658447265625,0.9203426837921144,1.0,0.0,3.0,1.0,0.0
18089880,297.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.5867816209793091,0.4379995763301849,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8588790893554688,0.3096632361412048,0.2938567399978637,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8679220676422119,0.3193210959434509,0.224004790186882,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8346592783927917,0.2827999591827392,0.2687141001224518,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7415683269500732,0.1965988129377365,0.8895803689956665,284.9190979003906,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5381164550781,284.9231872558594,1.0,0.475972831249237,1.0,1.0,0.0,1.0,-2.53802227973938,2.5380172729492188,5.1748133955698e-06,1.9581758975982664,0.9046427607536316,0.9046427607536316,0.0,99.42002868652344,115.0,62744.29296875,0.0,1363.5780029296875,1.0,279.4564208984375,283.4931640625,296.44970703125,300.4915466308594,293.1499938964844,293.1499938964844,279.1499938964844,37183.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254817366600036,1.0,0.0,0.0,3.712568044662476,3.712592840194702,9.196914447784366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.6142578125,0.0,1612.9068603515625,1895.4371337890625,0.0,3639.658447265625,0.9203426837921144,1.0,0.0,3.0,1.0,0.0
18089940,297.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9990000128746032,0.5894988775253296,0.4410586059093475,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8588489890098572,0.3117353022098541,0.2958775162696838,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8671733736991882,0.3206534683704376,0.2249876856803894,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8344826698303223,0.2845250070095062,0.2704074382781982,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.7417558431625366,0.1980800181627273,0.8965166807174683,284.8360900878906,284.95001220703125,297.5327453613281,293.4198608398437,297.5319519042969,297.5327453613281,284.84033203125,1.0,0.479295551776886,1.0,1.0,0.0,1.0,-2.555675983428955,2.555670738220215,5.24754022990237e-06,1.9720481634140008,0.8242461085319519,0.8242461085319519,0.0,100.82260131835938,115.0,63557.0234375,0.0,1392.3355712890625,1.0,279.1938781738281,283.39166259765625,296.4735107421875,300.6440734863281,293.1499938964844,293.1499938964844,279.1499938964844,41385.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321435689926147,1.0,0.0,0.0,3.61228346824646,3.6123080253601074,8.706766720933956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.10546875,0.0,1531.4906005859375,1895.4371337890625,0.0,3700.7734375,0.8985638618469238,1.0,0.0,3.0,1.0,0.0
18090000,297.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.5919899344444275,0.4439498782157898,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8586815595626831,0.3136626482009887,0.2976403832435608,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8663697242736816,0.3219445049762726,0.2258344739675521,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8341949582099915,0.2861338257789612,0.2718794047832489,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7417864799499512,0.1994364559650421,0.902512550354004,284.9149475097656,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5289306640625,284.9186096191406,1.0,0.4822641313076019,1.0,1.0,0.0,1.0,-2.5712578296661377,2.571252584457397,5.312161192705389e-06,1.9842936992645264,0.8541703820228577,0.8541703820228577,0.0,102.11923217773438,118.0,63734.9765625,0.0,1418.274169921875,1.0,279.1581726074219,283.4594421386719,296.4519348144531,300.5665283203125,293.1499938964844,293.1499938964844,279.45001220703125,39233.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331373572349548,1.0,0.0,0.0,3.5408082008361816,3.5408318042755127,8.36561980577244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.2529296875,0.0,1438.51611328125,1895.4371337890625,0.0,3709.864501953125,0.8847660422325134,1.0,0.0,3.0,1.0,0.0
18090060,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9990000128746032,0.5961257219314575,0.4493288993835449,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8581169247627258,0.3168155550956726,0.3006437420845032,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8649013638496399,0.3241922259330749,0.2274099290370941,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8334674835205078,0.2887692153453827,0.2744046747684479,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7415339350700378,0.2015805691480636,0.9124550819396972,284.933837890625,284.95001220703125,297.57568359375,293.4356689453125,297.5650634765625,297.5273742675781,284.916748046875,1.0,0.4868471026420593,0.8330468535423279,0.8330468535423279,0.2879999876022339,1.0,-2.598197221755981,2.0349926948547363,0.5632044672966003,1.4446296691894531,0.8781211376190186,0.8781211376190186,0.0,104.15084838867188,118.0,60293.4453125,0.0,1460.420166015625,1.0,279.42755126953125,283.42242431640625,296.4032897949219,300.3374328613281,293.1499938964844,293.1499938964844,279.45001220703125,34851.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258307814598083,1.0,0.0,0.0,3.624060869216919,3.62408447265625,8.763635150899063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.142578125,0.0,1495.9688720703125,1895.4371337890625,0.0,3642.86767578125,0.8971436023712158,1.0,0.0,3.0,1.0,0.0
18090120,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.5971565842628479,0.4517304301261902,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8576428890228271,0.3178044259548187,0.301741749048233,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8640748262405396,0.3247956335544586,0.2279687672853469,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8329461812973022,0.2895704805850982,0.275317907333374,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7411947846412659,0.2022290229797363,0.9159919619560242,284.8628234863281,284.95001220703125,297.5852966308594,293.4393615722656,297.5641174316406,297.5219116210937,284.8558044433594,1.0,0.4886167049407959,0.7681206464767456,0.7681206464767456,0.4000000059604645,1.0,-2.608418703079224,1.7340058088302612,0.8744129538536072,1.1423513889312744,0.8201889991760254,0.8201889991760254,0.0,105.01705932617188,121.0,57863.078125,0.0,1476.857421875,1.0,279.4418029785156,283.3516540527344,296.3936462402344,300.237548828125,293.1499938964844,293.1499938964844,279.75,39512.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223647117614746,1.0,0.0,0.0,3.5434906482696533,3.5435142517089844,8.378299298783531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.3994140625,0.0,1443.3822021484375,1895.4371337890625,0.0,3610.965087890625,0.8815890550613403,1.0,0.0,3.0,1.0,0.0
18090180,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.6005572080612183,0.4601470232009887,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8556081056594849,0.3212552964687347,0.3051394820213318,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8607730269432068,0.3269181549549103,0.2295464724302292,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8307405114173889,0.2923249304294586,0.278067946434021,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7395093441009521,0.2043306082487106,0.9262804985046388,284.8914794921875,284.95001220703125,297.6180114746094,293.45220947265625,297.5482177734375,297.5014343261719,284.8937072753906,1.0,0.4948353767395019,0.536241352558136,0.536241352558136,0.800000011920929,1.0,-2.6401731967926025,1.0562976598739624,1.5838756561279297,0.4593231379985809,0.8015165328979492,0.8015165328979492,0.0,108.23080444335938,124.0,51338.828125,0.0,1533.3695068359375,1.0,279.7402038574219,283.3795471191406,296.3043212890625,299.67266845703125,293.1499938964844,293.1499938964844,280.04998779296875,40569.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894492387771606,1.0,0.0,0.0,3.366469144821167,3.3664913177490234,7.562102837255225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.43310546875,0.0,1271.5467529296875,1895.4371337890625,0.0,3305.056640625,0.8453764915466309,1.0,0.0,3.0,1.0,0.0
18090240,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.6005572080612183,0.4601470232009887,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8556081056594849,0.3212552964687347,0.3051394820213318,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8607730269432068,0.3269181549549103,0.2295464724302292,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8307405114173889,0.2923249304294586,0.278067946434021,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7395093441009521,0.2043306082487106,0.9262804985046388,284.8914794921875,284.95001220703125,297.6180114746094,293.45220947265625,297.5482177734375,297.5014343261719,284.8937072753906,1.0,0.4948353767395019,0.536241352558136,0.536241352558136,0.800000011920929,1.0,-2.6401731967926025,1.0562976598739624,1.5838756561279297,0.4593231379985809,0.8015165328979492,0.8015165328979492,0.0,108.23080444335938,124.0,51338.828125,0.0,1533.3695068359375,1.0,279.7402038574219,283.3795471191406,296.3043212890625,299.67266845703125,293.1499938964844,293.1499938964844,280.04998779296875,40569.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894492387771606,1.0,0.0,0.0,3.366469144821167,3.3664913177490234,7.562102837255225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.43310546875,0.0,1271.5467529296875,1895.4371337890625,0.0,3305.056640625,0.8453764915466309,1.0,0.0,3.0,1.0,0.0
18090300,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.6024194359779358,0.4639241099357605,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8548513054847717,0.3230616152286529,0.3068102896213531,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8594255447387695,0.3281026482582092,0.230333000421524,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8298670053482056,0.2937639057636261,0.2794030606746673,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7387943267822266,0.2053675353527069,0.9309871792793274,284.984375,284.95001220703125,297.6334228515625,293.45849609375,297.5375061035156,297.49365234375,284.9818420410156,1.0,0.497938334941864,0.4203016757965088,0.4203016757965088,1.0,1.0,-2.6549227237701416,0.8247953057289124,1.8301273584365845,0.2251403331756591,0.8606365919113159,0.8606365919113159,0.0,109.75624084472656,124.0,49165.5546875,0.0,1561.497314453125,1.0,279.9905700683594,283.46405029296875,296.27655029296875,299.4193420410156,293.1499938964844,293.1499938964844,280.04998779296875,35538.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693110346794128,1.0,0.0,0.0,3.385740041732788,3.3857614994049072,7.648927180525789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.5107421875,0.0,1255.356201171875,1895.4371337890625,0.0,3116.347412109375,0.8479322791099548,1.0,0.0,3.0,1.0,0.0
18090360,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.6042054295539856,0.4677485823631286,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8541569113731384,0.3248588144779205,0.3085682094097137,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8581739664077759,0.3292841017246246,0.2312041521072387,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8290490508079529,0.2951920628547668,0.2808135747909546,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7381012439727783,0.2063785642385482,0.9358331561088562,284.9794006347656,284.95001220703125,297.64825439453125,293.4647216796875,297.5375671386719,297.4862060546875,284.9844055175781,1.0,0.5010091662406921,0.4381196498870849,0.4381196498870849,1.0,1.0,-2.670198440551758,0.8500997424125671,1.820098638534546,0.2473316788673401,0.8638504147529602,0.8638504147529602,0.0,111.36236572265624,127.0,49025.08984375,0.0,1590.0902099609375,1.0,280.0392150878906,283.4736022949219,296.3135681152344,299.4360046386719,293.1499938964844,293.1499938964844,280.3500061035156,35396.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553893566131592,1.0,0.0,0.0,3.405016660690308,3.4050381183624268,7.736272777947306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.69580078125,0.0,1273.0999755859375,1895.4371337890625,0.0,2985.771728515625,0.8507563471794128,1.0,0.0,3.0,1.0,0.0
18090420,297.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.9990000128746032,0.6083459258079529,0.4749149978160858,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8532292246818542,0.3287787437438965,0.3122496008872986,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8562058210372925,0.3320508599281311,0.2331061661243438,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8278399109840393,0.2983409166336059,0.2837791740894317,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.7370474338531494,0.2085743546485901,0.9458078742027284,285.101806640625,284.95001220703125,297.6762084960937,293.47686767578125,297.5462341308594,297.4776306152344,285.1001892089844,1.0,0.507102906703949,0.4737556576728821,0.4737556576728821,1.0,1.0,-2.7010693550109863,0.9356452822685242,1.7654240131378174,0.326391339302063,1.0,1.0,0.0,114.48416900634766,130.0,49739.36328125,0.0,1648.0692138671875,1.0,280.341552734375,283.5943298339844,296.40887451171875,299.5355529785156,293.1499938964844,293.1499938964844,280.04998779296875,30106.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387266397476196,1.0,0.0,0.0,3.657324075698853,3.6573469638824463,8.925245538193849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.19873046875,0.0,1497.1494140625,1895.4371337890625,0.0,2829.82080078125,0.9023143649101256,1.0,0.0,3.0,1.0,0.0
18090480,297.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.9990000128746032,0.6083459258079529,0.4749149978160858,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8532292246818542,0.3287787437438965,0.3122496008872986,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8562058210372925,0.3320508599281311,0.2331061661243438,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8278399109840393,0.2983409166336059,0.2837791740894317,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.7370474338531494,0.2085743546485901,0.9458078742027284,285.101806640625,284.95001220703125,297.6762084960937,293.47686767578125,297.5462341308594,297.4776306152344,285.1001892089844,1.0,0.507102906703949,0.4737556576728821,0.4737556576728821,1.0,1.0,-2.7010693550109863,0.9356452822685242,1.7654240131378174,0.326391339302063,1.0,1.0,0.0,114.48416900634766,130.0,49739.36328125,0.0,1648.0692138671875,1.0,280.341552734375,283.5943298339844,296.40887451171875,299.5355529785156,293.1499938964844,293.1499938964844,280.04998779296875,30106.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387266397476196,1.0,0.0,0.0,3.657324075698853,3.6573469638824463,8.925245538193849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.19873046875,0.0,1497.1494140625,1895.4371337890625,0.0,2829.82080078125,0.9023143649101256,1.0,0.0,3.0,1.0,0.0
18090540,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9990000128746032,0.6096662878990173,0.4789078533649444,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8525634407997131,0.3304981887340545,0.314117819070816,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8549923896789551,0.3331008851528168,0.234046533703804,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8270391821861267,0.2996804118156433,0.2852748036384582,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.736336886882782,0.2094903439283371,0.9507962465286256,284.9488830566406,284.95001220703125,297.690185546875,293.4831848144531,297.5469970703125,297.4668884277344,284.9405822753906,1.0,0.5102985501289368,0.4926360547542572,0.4926360547542572,1.0,1.0,-2.7170372009277344,0.9776763916015624,1.739360809326172,0.3649208843708038,0.9451387524604796,0.9451387524604796,0.0,116.19036102294922,130.0,51443.8359375,0.0,1678.96435546875,1.0,280.0921630859375,283.4139404296875,296.5242004394531,299.8646240234375,293.1499938964844,293.1499938964844,280.04998779296875,32696.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487112522125244,1.0,0.0,0.0,3.717666149139404,3.7176902294158936,9.222190442415013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.40380859375,0.0,1584.5845947265625,1895.4371337890625,0.0,2923.201171875,0.916900396347046,1.0,0.0,3.0,1.0,0.0
18090600,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9990000128746032,0.6101680994033813,0.4832673966884613,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8512182831764221,0.3317508399486542,0.3154339790344238,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8531157970428467,0.3337203562259674,0.2345864474773407,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8256197571754456,0.3006089925765991,0.2862843573093414,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.7350542545318604,0.2100846022367477,0.9540608525276184,284.9289855957031,284.95001220703125,297.7020874023437,293.4887084960937,297.5447082519531,297.4522705078125,284.9300231933594,1.0,0.5130417943000793,0.5093916654586792,0.5093916654586792,1.0,1.0,-2.729645252227783,1.012312412261963,1.71733295917511,0.3966729640960693,0.9256529808044434,0.9256529808044434,0.0,117.88697052001952,133.0,51865.265625,0.0,1705.2109375,1.0,280.05767822265625,283.3996276855469,296.5431823730469,299.89276123046875,293.1499938964844,293.1499938964844,279.75,35015.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854995846748352,1.0,0.0,0.0,3.709178924560547,3.7092032432556152,9.180130291497336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.8271484375,0.0,1592.5269775390625,1895.4371337890625,0.0,2982.08349609375,0.9175514578819276,1.0,0.0,3.0,1.0,0.0
