time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090660,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.6103714108467102,0.4930197596549988,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8478817343711853,0.3342186212539673,0.3178955316543579,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8486588001251221,0.3348497450351715,0.2354679703712463,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8221113085746765,0.3023751676082611,0.288093626499176,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7317957282066345,0.2110994905233383,0.9594010710716248,284.88055419921875,284.95001220703125,297.7260131835937,293.5002136230469,297.5320129394531,297.4183654785156,284.8845520019531,1.0,0.5186238288879395,0.5051462650299072,0.5051462650299072,1.0,1.0,-2.7539756298065186,1.0175137519836426,1.7364617586135864,0.3960218429565429,0.8353644013404846,0.8353644013404846,0.0,121.56351470947266,136.0,52502.99609375,0.0,1758.6632080078125,1.0,279.7580871582031,283.3318786621094,296.5483703613281,299.97821044921875,293.1499938964844,293.1499938964844,280.04998779296875,40464.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684113621711731,1.0,0.0,0.0,3.5079970359802246,3.508020639419556,8.211296744775609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.04443359375,0.0,1412.9512939453125,1895.4371337890625,0.0,3107.907958984375,0.8779553771018982,1.0,0.0,3.0,1.0,0.0
18090720,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.6103714108467102,0.4930197596549988,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8478817343711853,0.3342186212539673,0.3178955316543579,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8486588001251221,0.3348497450351715,0.2354679703712463,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8221113085746765,0.3023751676082611,0.288093626499176,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7317957282066345,0.2110994905233383,0.9594010710716248,284.88055419921875,284.95001220703125,297.7260131835937,293.5002136230469,297.5320129394531,297.4183654785156,284.8845520019531,1.0,0.5186238288879395,0.5051462650299072,0.5051462650299072,1.0,1.0,-2.7539756298065186,1.0175137519836426,1.7364617586135864,0.3960218429565429,0.8353644013404846,0.8353644013404846,0.0,121.56351470947266,136.0,52502.99609375,0.0,1758.6632080078125,1.0,279.7580871582031,283.3318786621094,296.5483703613281,299.97821044921875,293.1499938964844,293.1499938964844,280.04998779296875,40464.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684113621711731,1.0,0.0,0.0,3.5079970359802246,3.508020639419556,8.211296744775609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.04443359375,0.0,1412.9512939453125,1895.4371337890625,0.0,3107.907958984375,0.8779553771018982,1.0,0.0,3.0,1.0,0.0
18090780,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.6120826005935669,0.5009490251541138,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8461196422576904,0.3375478088855743,0.3209142982959747,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8459361791610718,0.3370228707790375,0.2368652373552322,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8200520873069763,0.3049164414405823,0.2903889715671539,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7297456860542297,0.2126202583312988,0.965995728969574,285.0126953125,284.95001220703125,297.7481384277344,293.5113830566406,297.5291748046875,297.4019470214844,285.0122375488281,1.0,0.5240628719329834,0.5009008646011353,0.5009008646011353,1.0,1.0,-2.779491662979126,1.020821213722229,1.7586705684661863,0.3930414021015167,0.9446983337402344,0.9446983337402344,0.0,124.79613494873048,124.0,52250.125,0.0,1812.7135009765625,1.0,280.0414428710937,283.4651184082031,296.4931335449219,299.8262023925781,293.1499938964844,293.1499938964844,279.75,32956.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602511882781982,1.0,0.0,0.0,3.648219108581543,3.648242473602295,8.880861628313141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.3828125,0.0,1508.4267578125,1895.4371337890625,0.0,3031.360595703125,0.9027934670448304,1.0,0.0,3.0,1.0,0.0
18090840,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.6120826005935669,0.5009490251541138,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8461196422576904,0.3375478088855743,0.3209142982959747,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8459361791610718,0.3370228707790375,0.2368652373552322,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8200520873069763,0.3049164414405823,0.2903889715671539,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7297456860542297,0.2126202583312988,0.965995728969574,285.0126953125,284.95001220703125,297.7481384277344,293.5113830566406,297.5291748046875,297.4019470214844,285.0122375488281,1.0,0.5240628719329834,0.5009008646011353,0.5009008646011353,1.0,1.0,-2.779491662979126,1.020821213722229,1.7586705684661863,0.3930414021015167,0.9446983337402344,0.9446983337402344,0.0,124.79613494873048,124.0,52250.125,0.0,1812.7135009765625,1.0,280.0414428710937,283.4651184082031,296.4931335449219,299.8262023925781,293.1499938964844,293.1499938964844,279.75,32956.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602511882781982,1.0,0.0,0.0,3.648219108581543,3.648242473602295,8.880861628313141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.3828125,0.0,1508.4267578125,1895.4371337890625,0.0,3031.360595703125,0.9027934670448304,1.0,0.0,3.0,1.0,0.0
18090900,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.6126729249954224,0.5000078678131104,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8478900790214539,0.3389695584774017,0.322411298751831,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8472402095794678,0.3378274440765381,0.2375625073909759,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8215371370315552,0.305968314409256,0.2915240526199341,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7309160232543945,0.2132309675216674,0.9692087173461914,284.8791809082031,284.95001220703125,297.75860595703125,293.516845703125,297.5262756347656,297.3919982910156,284.87384033203125,1.0,0.5245797634124756,0.4987781345844269,0.4987781345844269,1.0,1.0,-2.786242246627808,1.019847393035889,1.766394853591919,0.3905856311321258,0.8564428091049194,0.8564428091049194,0.0,124.76346588134766,124.0,53200.515625,0.0,1822.942138671875,1.0,279.7974853515625,283.3102111816406,296.55816650390625,300.05633544921875,293.1499938964844,293.1499938964844,279.75,37060.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675461411476135,1.0,0.0,0.0,3.6283774375915527,3.628401517868042,8.784523970462033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.1044921875,0.0,1517.1298828125,1895.4371337890625,0.0,3099.791259765625,0.898865282535553,1.0,0.0,3.0,1.0,0.0
18090960,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6137168407440186,0.4965745806694031,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.850764811038971,0.34022057056427,0.3235852122306824,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8496020436286926,0.3384370505809784,0.2379867285490036,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8240372538566589,0.3068565726280212,0.2923580110073089,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7329630851745605,0.2137110978364944,0.9713271856307985,284.9000244140625,284.95001220703125,297.7686767578125,293.522216796875,297.5246887207031,297.38385009765625,284.90301513671875,1.0,0.523992121219635,0.4982165098190307,0.4982165098190307,1.0,1.0,-2.787592887878418,1.0192279815673828,1.7683647871017456,0.3895977735519409,0.8480458855628967,0.8480458855628967,0.0,123.79502868652344,127.0,52929.3515625,0.0,1820.4215087890625,1.0,279.7576904296875,283.3382263183594,296.55206298828125,300.0004577636719,293.1499938964844,293.1499938964844,280.04998779296875,39083.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702910542488098,1.0,0.0,0.0,3.5304548740386963,3.530478239059448,8.31676914003765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.3330078125,0.0,1426.5057373046875,1895.4371337890625,0.0,3125.540771484375,0.8813391923904419,1.0,0.0,3.0,1.0,0.0
18091020,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.6184301376342773,0.4944586157798767,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.854354202747345,0.3434560596942901,0.3264201283454895,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8522316217422485,0.3405115306377411,0.2392521947622299,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8269723653793335,0.3092953860759735,0.2944613695144653,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7352731823921204,0.2151651233434677,0.9770947694778442,285.0174255371094,284.95001220703125,297.7877502441406,293.5327453613281,297.533935546875,297.3876647949219,285.0163269042969,1.0,0.5256935954093933,0.4970932900905609,0.4970932900905609,1.0,1.0,-2.799421548843384,1.0220822095870972,1.7773393392562866,0.3900966942310333,0.9550588726997375,0.9550588726997375,0.0,123.6194839477539,130.0,52523.73046875,0.0,1837.888671875,1.0,280.0416259765625,283.4610900878906,296.5104675292969,299.8611755371094,293.1499938964844,293.1499938964844,279.75,32739.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617582321166992,1.0,0.0,0.0,3.672643184661865,3.672666788101196,9.00017084859428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.552734375,0.0,1533.9576416015625,1895.4371337890625,0.0,3045.495849609375,0.9080846309661864,1.0,0.0,3.0,1.0,0.0
18091080,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.6184301376342773,0.4944586157798767,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.854354202747345,0.3434560596942901,0.3264201283454895,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8522316217422485,0.3405115306377411,0.2392521947622299,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8269723653793335,0.3092953860759735,0.2944613695144653,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7352731823921204,0.2151651233434677,0.9770947694778442,285.0174255371094,284.95001220703125,297.7877502441406,293.5327453613281,297.533935546875,297.3876647949219,285.0163269042969,1.0,0.5256935954093933,0.4970932900905609,0.4970932900905609,1.0,1.0,-2.799421548843384,1.0220822095870972,1.7773393392562866,0.3900966942310333,0.9550588726997375,0.9550588726997375,0.0,123.6194839477539,130.0,52523.73046875,0.0,1837.888671875,1.0,280.0416259765625,283.4610900878906,296.5104675292969,299.8611755371094,293.1499938964844,293.1499938964844,279.75,32739.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617582321166992,1.0,0.0,0.0,3.672643184661865,3.672666788101196,9.00017084859428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.552734375,0.0,1533.9576416015625,1895.4371337890625,0.0,3045.495849609375,0.9080846309661864,1.0,0.0,3.0,1.0,0.0
18091140,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6214204430580139,0.4958844482898712,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8558073043823242,0.3460476398468017,0.3290728330612182,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8527020215988159,0.3418297469615936,0.240351140499115,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8279199600219727,0.3111413717269897,0.2964014708995819,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.735880434513092,0.2162155508995056,0.9825308322906494,284.9028015136719,284.95001220703125,297.8055419921875,293.5429382324219,297.5346374511719,297.3788757324219,284.90576171875,1.0,0.5283652544021606,0.495970070362091,0.495970070362091,1.0,1.0,-2.8145103454589844,1.0262024402618408,1.788308024406433,0.391723483800888,0.858544647693634,0.858544647693634,0.0,124.63453674316406,133.0,53373.6484375,0.0,1866.28564453125,1.0,279.7574157714844,283.330322265625,296.57208251953125,300.04327392578125,293.1499938964844,293.1499938964844,280.04998779296875,38667.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716654181480408,1.0,0.0,0.0,3.5678114891052246,3.567835092544556,8.493703376188932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.33740234375,0.0,1463.1475830078125,1895.4371337890625,0.0,3138.432861328125,0.8893349170684814,1.0,0.0,3.0,1.0,0.0
18091200,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6214204430580139,0.4958844482898712,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8558073043823242,0.3460476398468017,0.3290728330612182,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8527020215988159,0.3418297469615936,0.240351140499115,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8279199600219727,0.3111413717269897,0.2964014708995819,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.735880434513092,0.2162155508995056,0.9825308322906494,284.9028015136719,284.95001220703125,297.8055419921875,293.5429382324219,297.5346374511719,297.3788757324219,284.90576171875,1.0,0.5283652544021606,0.495970070362091,0.495970070362091,1.0,1.0,-2.8145103454589844,1.0262024402618408,1.788308024406433,0.391723483800888,0.858544647693634,0.858544647693634,0.0,124.63453674316406,133.0,53373.6484375,0.0,1866.28564453125,1.0,279.7574157714844,283.330322265625,296.57208251953125,300.04327392578125,293.1499938964844,293.1499938964844,280.04998779296875,38667.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716654181480408,1.0,0.0,0.0,3.5678114891052246,3.567835092544556,8.493703376188932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.33740234375,0.0,1463.1475830078125,1895.4371337890625,0.0,3138.432861328125,0.8893349170684814,1.0,0.0,3.0,1.0,0.0
18091260,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.6242836713790894,0.4981821775436401,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8563732504844666,0.3485683500766754,0.3312673270702362,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8525042533874512,0.3434067368507385,0.2412920445203781,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8281152844429016,0.3130062818527221,0.2980011403560638,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7358435988426208,0.2173055112361908,0.9869239330291748,285.03485107421875,284.95001220703125,297.8190002441406,293.55084228515625,297.53857421875,297.3774719238281,285.0330505371094,1.0,0.530977189540863,0.4951211512088775,0.4951211512088775,1.0,1.0,-2.8282389640808105,1.030260443687439,1.797978401184082,0.3933308720588684,0.9684255719184875,0.9684255719184875,0.0,125.84869384765624,133.0,52949.06640625,0.0,1893.7628173828125,1.0,280.0340576171875,283.4664306640625,296.5223083496094,299.885498046875,293.1499938964844,293.1499938964844,280.04998779296875,32423.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863859236240387,1.0,0.0,0.0,3.688633680343628,3.688657522201538,9.07871481103939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.35302734375,0.0,1549.5355224609375,1895.4371337890625,0.0,3065.204345703125,0.9116585850715636,1.0,0.0,3.0,1.0,0.0
18091320,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.6249702572822571,0.4987261295318603,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8565964698791504,0.3492126166820526,0.3318934738636017,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8525479435920715,0.3438166975975036,0.2415937185287475,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8282399773597717,0.3134861290454864,0.2984712123870849,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7359042763710022,0.21759133040905,0.9882646799087524,285.0267333984375,284.95001220703125,297.8222351074219,293.55279541015625,297.5395202636719,297.3771667480469,285.0249938964844,1.0,0.5317004919052124,0.4949089288711548,0.4949089288711548,1.0,1.0,-2.832183837890625,1.0314892530441284,1.800694704055786,0.3937907814979553,0.9737620949745178,0.9737620949745178,0.0,126.16120147705078,136.0,53064.76171875,0.0,1901.526611328125,1.0,280.04278564453125,283.457763671875,296.53271484375,299.9150085449219,293.1499938964844,293.1499938964844,279.75,32470.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637369871139526,1.0,0.0,0.0,3.716367959976196,3.7163920402526855,9.215750651492272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.591796875,0.0,1581.37841796875,1895.4371337890625,0.0,3064.057373046875,0.9175248146057128,1.0,0.0,3.0,1.0,0.0
18091380,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.6264396905899048,0.5035410523414612,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8560978174209595,0.3516917824745178,0.3345012962818146,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8511027097702026,0.3450071215629577,0.2426501959562301,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8273791074752808,0.3151991665363312,0.3003453910350799,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7348949313163757,0.2185093164443969,0.9933876991271972,284.90093994140625,284.95001220703125,297.8380126953125,293.5623474121094,297.53485107421875,297.36114501953125,284.9038391113281,1.0,0.5355028510093689,0.4938477873802185,0.4938477873802185,1.0,1.0,-2.8507869243621826,1.037198781967163,1.8135881423950195,0.3954199850559234,0.8725793957710266,0.8725793957710266,0.0,128.2884521484375,139.0,54074.79296875,0.0,1941.5743408203125,1.0,279.75701904296875,283.3154296875,296.595703125,300.1093444824219,293.1499938964844,293.1499938964844,280.04998779296875,38335.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745429515838623,1.0,0.0,0.0,3.629234552383423,3.629258871078491,8.78867410847306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.83154296875,0.0,1527.5614013671875,1895.4371337890625,0.0,3165.4208984375,0.902580738067627,1.0,0.0,3.0,1.0,0.0
18091440,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.6264396905899048,0.5035410523414612,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8560978174209595,0.3516917824745178,0.3345012962818146,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8511027097702026,0.3450071215629577,0.2426501959562301,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8273791074752808,0.3151991665363312,0.3003453910350799,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7348949313163757,0.2185093164443969,0.9933876991271972,284.90093994140625,284.95001220703125,297.8380126953125,293.5623474121094,297.53485107421875,297.36114501953125,284.9038391113281,1.0,0.5355028510093689,0.4938477873802185,0.4938477873802185,1.0,1.0,-2.8507869243621826,1.037198781967163,1.8135881423950195,0.3954199850559234,0.8725793957710266,0.8725793957710266,0.0,128.2884521484375,139.0,54074.79296875,0.0,1941.5743408203125,1.0,279.75701904296875,283.3154296875,296.595703125,300.1093444824219,293.1499938964844,293.1499938964844,280.04998779296875,38335.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745429515838623,1.0,0.0,0.0,3.629234552383423,3.629258871078491,8.78867410847306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.83154296875,0.0,1527.5614013671875,1895.4371337890625,0.0,3165.4208984375,0.902580738067627,1.0,0.0,3.0,1.0,0.0
18091500,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.6273853778839111,0.5064639449119568,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8555119037628174,0.3531478643417358,0.3357381224632263,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8500469326972961,0.3458541333675384,0.24312125146389,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8266306519508362,0.3162383735179901,0.301209807395935,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7340856194496155,0.2190720289945602,0.9955967664718628,285.0331115722656,284.95001220703125,297.8455810546875,293.5669860839844,297.5343017578125,297.35595703125,285.0377197265625,1.0,0.5374889969825745,0.4933172166347503,0.4933172166347503,1.0,1.0,-2.86004376411438,1.0400583744049072,1.8199853897094729,0.3958941400051117,0.9655583500862122,0.9655583500862122,0.0,129.4947967529297,139.0,53445.0703125,0.0,1962.4024658203125,1.0,280.0018310546875,283.4593200683594,296.5414428710937,299.9114990234375,293.1499938964844,293.1499938964844,280.04998779296875,33678.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688292503356934,1.0,0.0,0.0,3.6854748725891113,3.6854987144470215,9.063170978151902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.6845703125,0.0,1555.456787109375,1895.4371337890625,0.0,3111.828125,0.9134582281112672,1.0,0.0,3.0,1.0,0.0
18091560,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.628524661064148,0.5089147090911865,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8554137349128723,0.3547566831111908,0.3372440338134765,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8495141863822937,0.3468762934207916,0.2438224703073501,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.826331377029419,0.3174173235893249,0.3023146986961365,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7336735725402832,0.2197413742542266,0.9985964298248292,285.0324401855469,284.95001220703125,297.8529663085937,293.571533203125,297.53521728515625,297.3533630371094,285.031005859375,1.0,0.5395824909210205,0.4926631450653076,0.4926631450653076,1.0,1.0,-2.8705732822418213,1.043218016624451,1.82735538482666,0.3963657319545746,0.9942086338996888,0.9942086338996888,0.0,130.6116485595703,142.0,53758.578125,0.0,1984.9931640625,1.0,280.04296875,283.4513244628906,296.5545654296875,299.9798889160156,293.1499938964844,293.1499938964844,279.75,32507.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672603964805603,1.0,0.0,0.0,3.771981954574585,3.772006511688232,9.49363425206684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.4521484375,0.0,1646.157958984375,1895.4371337890625,0.0,3097.11083984375,0.93024480342865,1.0,0.0,3.0,1.0,0.0
18091620,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.6286114454269409,0.515382707118988,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8539902567863464,0.3571341633796692,0.3397879302501678,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8471899032592773,0.3479492366313934,0.2448219656944275,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8246015310287476,0.319003015756607,0.3040997385978699,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7318615913391113,0.2205178290605545,1.0032116174697876,284.89703369140625,284.95001220703125,297.8673400878906,293.5804138183594,297.5276184082031,297.33367919921875,284.89990234375,1.0,0.5438541769981384,0.4913550019264221,0.4913550019264221,1.0,1.0,-2.8903017044067383,1.0488709211349487,1.8414307832717896,0.3974789083003998,0.8880196809768677,0.8880196809768677,0.0,133.31405639648438,130.0,54878.46875,0.0,2030.7259521484373,1.0,279.75634765625,283.2984619140625,296.6161499023437,300.1794738769531,293.1499938964844,293.1499938964844,280.04998779296875,38164.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784456849098206,1.0,0.0,0.0,3.699913501739502,3.699938297271729,9.13432415927673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.69189453125,0.0,1605.8282470703125,1895.4371337890625,0.0,3202.012451171875,0.9179700613021852,1.0,0.0,3.0,1.0,0.0
18091680,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.6286114454269409,0.515382707118988,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8539902567863464,0.3571341633796692,0.3397879302501678,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8471899032592773,0.3479492366313934,0.2448219656944275,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8246015310287476,0.319003015756607,0.3040997385978699,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7318615913391113,0.2205178290605545,1.0032116174697876,284.89703369140625,284.95001220703125,297.8673400878906,293.5804138183594,297.5276184082031,297.33367919921875,284.89990234375,1.0,0.5438541769981384,0.4913550019264221,0.4913550019264221,1.0,1.0,-2.8903017044067383,1.0488709211349487,1.8414307832717896,0.3974789083003998,0.8880196809768677,0.8880196809768677,0.0,133.31405639648438,130.0,54878.46875,0.0,2030.7259521484373,1.0,279.75634765625,283.2984619140625,296.6161499023437,300.1794738769531,293.1499938964844,293.1499938964844,280.04998779296875,38164.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784456849098206,1.0,0.0,0.0,3.699913501739502,3.699938297271729,9.13432415927673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.69189453125,0.0,1605.8282470703125,1895.4371337890625,0.0,3202.012451171875,0.9179700613021852,1.0,0.0,3.0,1.0,0.0
18091740,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.6309576034545898,0.5094124674797058,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8592987656593323,0.3600728213787079,0.3422762155532837,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8514507412910461,0.3496683537960052,0.245790347456932,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8290155529975891,0.3210629224777221,0.3057866990566253,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7353630065917969,0.2215839624404907,1.007042407989502,285.0259704589844,284.95001220703125,297.8812561035156,293.5889587402344,297.5294189453125,297.3291015625,285.0238647460937,1.0,0.5428443551063538,0.4900468587875366,0.4900468587875366,1.0,1.0,-2.8939335346221924,1.0478354692459106,1.8460980653762813,0.3959216475486755,1.0,1.0,0.0,131.65145874023438,133.0,54265.0078125,0.0,2028.543212890625,1.0,280.04364013671875,283.4360046386719,296.5713806152344,300.0360717773437,293.1499938964844,293.1499938964844,279.75,32966.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711170554161072,1.0,0.0,0.0,3.8259687423706055,3.8259940147399902,9.767336450750008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.626953125,0.0,1714.105224609375,1895.4371337890625,0.0,3133.288818359375,0.9425744414329528,1.0,0.0,3.0,1.0,0.0
18091800,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.6309576034545898,0.5094124674797058,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8592987656593323,0.3600728213787079,0.3422762155532837,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8514507412910461,0.3496683537960052,0.245790347456932,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8290155529975891,0.3210629224777221,0.3057866990566253,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7353630065917969,0.2215839624404907,1.007042407989502,285.0259704589844,284.95001220703125,297.8812561035156,293.5889587402344,297.5294189453125,297.3291015625,285.0238647460937,1.0,0.5428443551063538,0.4900468587875366,0.4900468587875366,1.0,1.0,-2.8939335346221924,1.0478354692459106,1.8460980653762813,0.3959216475486755,1.0,1.0,0.0,131.65145874023438,133.0,54265.0078125,0.0,2028.543212890625,1.0,280.04364013671875,283.4360046386719,296.5713806152344,300.0360717773437,293.1499938964844,293.1499938964844,279.75,32966.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711170554161072,1.0,0.0,0.0,3.8259687423706055,3.8259940147399902,9.767336450750008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.626953125,0.0,1714.105224609375,1895.4371337890625,0.0,3133.288818359375,0.9425744414329528,1.0,0.0,3.0,1.0,0.0
18091860,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.6337562203407288,0.5071699023246765,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8624817728996277,0.362346887588501,0.3446083068847656,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8535952568054199,0.3506116867065429,0.2466156035661697,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8314530253410339,0.3225129842758178,0.3073301315307617,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7371665835380554,0.222245380282402,1.0105706453323364,284.886474609375,284.95001220703125,297.8948974609375,293.59716796875,297.5301513671875,297.3232116699219,284.88897705078125,1.0,0.543801486492157,0.488797128200531,0.488797128200531,1.0,1.0,-2.901118993759156,1.04835045337677,1.8527685403823853,0.3950737416744232,0.8880460262298584,0.8880460262298584,0.0,131.2599639892578,136.0,55100.1015625,0.0,2038.56201171875,1.0,279.7569580078125,283.28271484375,296.6255798339844,300.2084045410156,293.1499938964844,293.1499938964844,280.04998779296875,38695.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808919787406921,1.0,0.0,0.0,3.73217248916626,3.732197761535645,9.29429972984508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.505859375,0.0,1647.1451416015625,1895.4371337890625,0.0,3224.93896484375,0.9255644083023072,1.0,0.0,3.0,1.0,0.0
18091920,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.6337562203407288,0.5071699023246765,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8624817728996277,0.362346887588501,0.3446083068847656,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8535952568054199,0.3506116867065429,0.2466156035661697,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8314530253410339,0.3225129842758178,0.3073301315307617,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7371665835380554,0.222245380282402,1.0105706453323364,284.886474609375,284.95001220703125,297.8948974609375,293.59716796875,297.5301513671875,297.3232116699219,284.88897705078125,1.0,0.543801486492157,0.488797128200531,0.488797128200531,1.0,1.0,-2.901118993759156,1.04835045337677,1.8527685403823853,0.3950737416744232,0.8880460262298584,0.8880460262298584,0.0,131.2599639892578,136.0,55100.1015625,0.0,2038.56201171875,1.0,279.7569580078125,283.28271484375,296.6255798339844,300.2084045410156,293.1499938964844,293.1499938964844,280.04998779296875,38695.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808919787406921,1.0,0.0,0.0,3.73217248916626,3.732197761535645,9.29429972984508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.505859375,0.0,1647.1451416015625,1895.4371337890625,0.0,3224.93896484375,0.9255644083023072,1.0,0.0,3.0,1.0,0.0
18091980,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.6374984383583069,0.5076901316642761,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8643009066581726,0.3653007447719574,0.347159743309021,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8544273376464844,0.3523130714893341,0.2476094663143158,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8326247930526733,0.3245425224304199,0.3090406954288482,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7378446459770203,0.2233001887798309,1.014608383178711,285.0277099609375,284.95001220703125,297.9084167480469,293.60504150390625,297.5367126464844,297.32635498046875,285.026611328125,1.0,0.5458120703697205,0.487547367811203,0.487547367811203,1.0,1.0,-2.9129087924957275,1.0506935119628906,1.8622153997421265,0.3953880965709686,1.0,1.0,0.0,131.89532470703125,139.0,54480.27734375,0.0,2061.424072265625,1.0,280.0437927246094,283.4319763183594,296.58154296875,300.05682373046875,293.1499938964844,293.1499938964844,279.75,33280.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722777962684631,1.0,0.0,0.0,3.844516754150391,3.8445422649383545,9.86226837085269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.75,0.0,1739.105712890625,1895.4371337890625,0.0,3144.17626953125,0.946967840194702,1.0,0.0,3.0,1.0,0.0
18092040,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.6374984383583069,0.5076901316642761,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8643009066581726,0.3653007447719574,0.347159743309021,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8544273376464844,0.3523130714893341,0.2476094663143158,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8326247930526733,0.3245425224304199,0.3090406954288482,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7378446459770203,0.2233001887798309,1.014608383178711,285.0277099609375,284.95001220703125,297.9084167480469,293.60504150390625,297.5367126464844,297.32635498046875,285.026611328125,1.0,0.5458120703697205,0.487547367811203,0.487547367811203,1.0,1.0,-2.9129087924957275,1.0506935119628906,1.8622153997421265,0.3953880965709686,1.0,1.0,0.0,131.89532470703125,139.0,54480.27734375,0.0,2061.424072265625,1.0,280.0437927246094,283.4319763183594,296.58154296875,300.05682373046875,293.1499938964844,293.1499938964844,279.75,33280.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722777962684631,1.0,0.0,0.0,3.844516754150391,3.8445422649383545,9.86226837085269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.75,0.0,1739.105712890625,1895.4371337890625,0.0,3144.17626953125,0.946967840194702,1.0,0.0,3.0,1.0,0.0
18092100,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.638663649559021,0.5086061954498291,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8649134635925293,0.3665495812892914,0.3485279381275177,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8545647859573364,0.3528971970081329,0.2481788843870163,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8329430818557739,0.3253510892391205,0.3099784553050995,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7379665970802307,0.2236970663070678,1.0169800519943235,284.88580322265625,284.95001220703125,297.9151916503906,293.6088256835937,297.5372314453125,297.3236999511719,284.8800048828125,1.0,0.5471594929695129,0.4869225025177002,0.4869225025177002,1.0,1.0,-2.920318126678467,1.0524733066558838,1.867844820022583,0.3958054184913635,0.9169188737869264,0.9169188737869264,0.0,132.46905517578125,139.0,55599.73828125,0.0,2076.739990234375,1.0,279.7940673828125,283.26727294921875,296.6459350585937,300.29022216796875,293.1499938964844,293.1499938964844,279.75,36331.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792563676834106,1.0,0.0,0.0,3.837680339813232,3.837706089019776,9.827224403125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.8486328125,0.0,1754.7757568359375,1895.4371337890625,0.0,3209.611328125,0.9458664655685424,1.0,0.0,3.0,1.0,0.0
18092160,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6391853094100952,0.510743260383606,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8645772337913513,0.3675916492938995,0.3495835363864898,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8537375926971436,0.353240966796875,0.2484806627035141,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8323996663093567,0.3259603083133697,0.310629278421402,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.737322986125946,0.223936066031456,1.0183871984481812,284.8913879394531,284.95001220703125,297.9219970703125,293.612548828125,297.53497314453125,297.31658935546875,284.8941345214844,1.0,0.5486086010932922,0.4863309264183044,0.4863309264183044,1.0,1.0,-2.926992893218994,1.0540238618850708,1.872969031333924,0.3959734141826629,0.8977454304695129,0.8977454304695129,0.0,133.37611389160156,142.0,55499.453125,0.0,2092.545654296875,1.0,279.7564392089844,283.27850341796875,296.6414794921875,300.2455444335937,293.1499938964844,293.1499938964844,280.04998779296875,38415.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820452094078064,1.0,0.0,0.0,3.7629454135894775,3.7629709243774414,9.448200444239774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.28515625,0.0,1681.1259765625,1895.4371337890625,0.0,3235.744140625,0.9322292804718018,1.0,0.0,3.0,1.0,0.0
18092220,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9990000128746032,0.6414545178413391,0.514876663684845,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8643754720687866,0.3705339431762695,0.3521653711795807,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8526046872138977,0.3548879623413086,0.2494686245918274,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8317203521728516,0.3279257714748382,0.312322735786438,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7363702058792114,0.2249254286289215,1.0223556756973269,285.0415344238281,284.95001220703125,297.935791015625,293.6197204589844,297.5380859375,297.3141174316406,285.0416564941406,1.0,0.5518984198570251,0.4851477742195129,0.4851477742195129,1.0,1.0,-2.943052053451538,1.058263897895813,1.8847882747650144,0.396315187215805,1.0,1.0,0.0,135.2355194091797,145.0,54909.81640625,0.0,2129.224853515625,1.0,280.0433654785156,283.43756103515625,296.59942626953125,300.1004943847656,293.1499938964844,293.1499938964844,279.75,33700.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740885853767395,1.0,0.0,0.0,3.8659284114837646,3.865954160690308,9.972427505999804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.2841796875,0.0,1768.7099609375,1895.4371337890625,0.0,3161.159912109375,0.9521207213401794,1.0,0.0,3.0,1.0,0.0
18092280,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9990000128746032,0.6414545178413391,0.514876663684845,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8643754720687866,0.3705339431762695,0.3521653711795807,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8526046872138977,0.3548879623413086,0.2494686245918274,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8317203521728516,0.3279257714748382,0.312322735786438,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7363702058792114,0.2249254286289215,1.0223556756973269,285.0415344238281,284.95001220703125,297.935791015625,293.6197204589844,297.5380859375,297.3141174316406,285.0416564941406,1.0,0.5518984198570251,0.4851477742195129,0.4851477742195129,1.0,1.0,-2.943052053451538,1.058263897895813,1.8847882747650144,0.396315187215805,1.0,1.0,0.0,135.2355194091797,145.0,54909.81640625,0.0,2129.224853515625,1.0,280.0433654785156,283.43756103515625,296.59942626953125,300.1004943847656,293.1499938964844,293.1499938964844,279.75,33700.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740885853767395,1.0,0.0,0.0,3.8659284114837646,3.865954160690308,9.972427505999804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.2841796875,0.0,1768.7099609375,1895.4371337890625,0.0,3161.159912109375,0.9521207213401794,1.0,0.0,3.0,1.0,0.0
18092340,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6416471600532532,0.5204324722290039,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8632832765579224,0.372807890176773,0.3546124100685119,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8505980372428894,0.3557586669921875,0.2503294646739959,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8302367329597473,0.3292751610279083,0.313885360956192,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7347374558448792,0.2254983186721801,1.0259994268417358,284.89947509765625,284.95001220703125,297.95001220703125,293.62652587890625,297.53375244140625,297.2999572753906,284.9014587402344,1.0,0.5555600523948669,0.4839646220207214,0.4839646220207214,1.0,1.0,-2.9599671363830566,1.0628169775009155,1.897150039672852,0.3967645168304443,0.9151349663734436,0.9151349663734436,0.0,137.5791778564453,133.0,56135.89453125,0.0,2170.18994140625,1.0,279.756591796875,283.27471923828125,296.658447265625,300.29962158203125,293.1499938964844,293.1499938964844,279.45001220703125,37815.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844205141067505,1.0,0.0,0.0,3.811422824859619,3.811448812484741,9.693208085082006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.814453125,0.0,1734.4700927734375,1895.4371337890625,0.0,3257.99267578125,0.9425854682922364,1.0,0.0,3.0,1.0,0.0
18092400,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6416471600532532,0.5204324722290039,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8632832765579224,0.372807890176773,0.3546124100685119,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8505980372428894,0.3557586669921875,0.2503294646739959,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8302367329597473,0.3292751610279083,0.313885360956192,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7347374558448792,0.2254983186721801,1.0259994268417358,284.89947509765625,284.95001220703125,297.95001220703125,293.62652587890625,297.53375244140625,297.2999572753906,284.9014587402344,1.0,0.5555600523948669,0.4839646220207214,0.4839646220207214,1.0,1.0,-2.9599671363830566,1.0628169775009155,1.897150039672852,0.3967645168304443,0.9151349663734436,0.9151349663734436,0.0,137.5791778564453,133.0,56135.89453125,0.0,2170.18994140625,1.0,279.756591796875,283.27471923828125,296.658447265625,300.29962158203125,293.1499938964844,293.1499938964844,279.45001220703125,37815.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844205141067505,1.0,0.0,0.0,3.811422824859619,3.811448812484741,9.693208085082006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.814453125,0.0,1734.4700927734375,1895.4371337890625,0.0,3257.99267578125,0.9425854682922364,1.0,0.0,3.0,1.0,0.0
18092460,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.6414393186569214,0.5164667367935181,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.866753876209259,0.3745068311691284,0.356178879737854,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8530015349388123,0.3561753928661346,0.2505984306335449,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8328714370727539,0.3301438093185425,0.3146823048591614,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7367060780525208,0.2257476150989532,1.027023196220398,284.8658142089844,284.95001220703125,297.96295166015625,293.6322326660156,297.5292358398437,297.28643798828125,284.8710021972656,1.0,0.5543385744094849,0.482763797044754,0.482763797044754,1.0,1.0,-2.95961856842041,1.0602710247039795,1.8993475437164309,0.3944016695022583,0.8318616151809692,0.8318616151809692,0.0,136.3511962890625,133.0,56278.82421875,0.0,2163.383056640625,1.0,279.4615783691406,283.2281494140625,296.6589660644531,300.34259033203125,293.1499938964844,293.1499938964844,279.45001220703125,42527.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913167119026184,1.0,0.0,0.0,3.566093921661377,3.5661182403564453,8.485527018819994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.2314453125,0.0,1489.526611328125,1895.4371337890625,0.0,3322.51904296875,0.8926315307617188,1.0,0.0,3.0,1.0,0.0
