time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092520,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.6416913270950317,0.5152544379234314,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8676072359085083,0.3747848868370056,0.3563910722732544,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8536922335624695,0.3562838435173034,0.2506344020366668,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8335668444633484,0.3303008377552032,0.3147856593132019,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.73726487159729,0.2258061319589615,1.0271209478378296,284.8775634765625,284.95001220703125,297.9647521972656,293.63299560546875,297.52947998046875,297.2859191894531,284.8800354003906,1.0,0.553943932056427,0.482600063085556,0.482600063085556,1.0,1.0,-2.958702325820923,1.0595693588256836,1.8991328477859497,0.3939172923564911,0.8334845304489136,0.8334845304489136,0.0,135.94534301757812,136.0,56245.8203125,0.0,2159.749755859375,1.0,279.4576416015625,283.2361145019531,296.6505432128906,300.3214111328125,293.1499938964844,293.1499938964844,279.75,41574.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909306526184082,1.0,0.0,0.0,3.5552706718444824,3.555294752120972,8.434097367171489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.74365234375,0.0,1470.93408203125,1895.4371337890625,0.0,3318.909912109375,0.88929283618927,1.0,0.0,3.0,1.0,0.0
18092580,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6458723545074463,0.5116950869560242,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.871702253818512,0.3777606189250946,0.358931690454483,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8566518425941467,0.3579105734825134,0.2515596747398376,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8366591930389404,0.3322015106678009,0.3163389563560486,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7395842671394348,0.2267325967550277,1.0303817987442017,285.0008239746094,284.95001220703125,297.980224609375,293.6390686035156,297.5394592285156,297.2936706542969,285.00048828125,1.0,0.5544501543045044,0.4812355041503906,0.4812355041503906,1.0,1.0,-2.964358329772949,1.0590943098068235,1.9052640199661253,0.3923299610614776,0.9318169951438904,0.9318169951438904,0.0,135.08828735351562,139.0,55549.96875,0.0,2165.247314453125,1.0,279.7416381835937,283.3704833984375,296.6043395996094,300.1485595703125,293.1499938964844,293.1499938964844,279.45001220703125,33944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796924352645874,1.0,0.0,0.0,3.6589395999908447,3.658963441848755,8.933132562560786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.591796875,0.0,1527.716552734375,1895.4371337890625,0.0,3213.6982421875,0.9059633016586304,1.0,0.0,3.0,1.0,0.0
18092640,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6458723545074463,0.5116950869560242,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.871702253818512,0.3777606189250946,0.358931690454483,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8566518425941467,0.3579105734825134,0.2515596747398376,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8366591930389404,0.3322015106678009,0.3163389563560486,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7395842671394348,0.2267325967550277,1.0303817987442017,285.0008239746094,284.95001220703125,297.980224609375,293.6390686035156,297.5394592285156,297.2936706542969,285.00048828125,1.0,0.5544501543045044,0.4812355041503906,0.4812355041503906,1.0,1.0,-2.964358329772949,1.0590943098068235,1.9052640199661253,0.3923299610614776,0.9318169951438904,0.9318169951438904,0.0,135.08828735351562,139.0,55549.96875,0.0,2165.247314453125,1.0,279.7416381835937,283.3704833984375,296.6043395996094,300.1485595703125,293.1499938964844,293.1499938964844,279.45001220703125,33944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796924352645874,1.0,0.0,0.0,3.6589395999908447,3.658963441848755,8.933132562560786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.591796875,0.0,1527.716552734375,1895.4371337890625,0.0,3213.6982421875,0.9059633016586304,1.0,0.0,3.0,1.0,0.0
18092700,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.6474943161010742,0.5113163590431213,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8730034232139587,0.3789909183979034,0.3602572977542877,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8574168682098389,0.3584248423576355,0.2520598769187927,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8375411033630371,0.3329229354858398,0.3171694576740265,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7401794195175171,0.2270465493202209,1.032278060913086,284.8763732910156,284.95001220703125,297.98828125,293.6419677734375,297.5424194335937,297.2943115234375,284.8736267089844,1.0,0.5551970601081848,0.4805532395839691,0.4805532395839691,1.0,1.0,-2.9693760871887207,1.0597196817398071,1.909656286239624,0.3920512199401855,0.8461976051330566,0.8461976051330566,0.0,135.17930603027344,139.0,56386.82421875,0.0,2174.431884765625,1.0,279.4975280761719,283.2276611328125,296.6666259765625,300.3684997558594,293.1499938964844,293.1499938964844,279.45001220703125,38186.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853285312652588,1.0,0.0,0.0,3.617771863937378,3.617795944213867,8.733245522307698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.6533203125,0.0,1513.8231201171875,1895.4371337890625,0.0,3266.49462890625,0.8973228931427002,1.0,0.0,3.0,1.0,0.0
18092760,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6486464738845825,0.5122613310813904,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8733245134353638,0.3800945281982422,0.3613167405128479,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8572019338607788,0.3587872684001922,0.2523325085639953,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.837541937828064,0.3335171341896057,0.3177566230297088,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7399978041648865,0.2272612452507019,1.0333727598190308,284.9106750488281,284.95001220703125,297.99658203125,293.644775390625,297.54364013671875,297.2919006347656,284.91278076171875,1.0,0.5561413168907166,0.4800155162811279,0.4800155162811279,1.0,1.0,-2.974134683609009,1.0605088472366333,1.913625717163086,0.3919915556907654,0.849064826965332,0.849064826965332,0.0,135.6621856689453,142.0,56179.484375,0.0,2185.178466796875,1.0,279.4580078125,283.2620849609375,296.6609802246094,300.3101501464844,293.1499938964844,293.1499938964844,279.75,38968.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868330121040344,1.0,0.0,0.0,3.528338432312012,3.5283620357513428,8.306801078106218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.806640625,0.0,1423.4527587890625,1895.4371337890625,0.0,3280.577880859375,0.8809999227523804,1.0,0.0,3.0,1.0,0.0
18092820,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.6518161296844482,0.5145243406295776,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.874146580696106,0.3830225169658661,0.3639256954193115,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8569979667663574,0.3602927923202514,0.2532630860805511,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8376867771148682,0.3353232443332672,0.3193364143371582,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7397557497024536,0.2281223386526107,1.036849856376648,285.01763916015625,284.95001220703125,298.0140075683594,293.6501159667969,297.5519104003906,297.295654296875,285.0165710449219,1.0,0.5586471557617188,0.4789400994777679,0.4789400994777679,1.0,1.0,-2.9871833324432373,1.063545823097229,1.9236375093460083,0.3923918604850769,0.9522806406021118,0.9522806406021118,0.0,136.8751220703125,145.0,55792.17578125,0.0,2214.23876953125,1.0,279.7416076660156,283.37725830078125,296.626953125,300.1812744140625,293.1499938964844,293.1499938964844,279.45001220703125,32835.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784100413322449,1.0,0.0,0.0,3.669183254241944,3.6692068576812735,8.983221277958364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.0234375,0.0,1530.8154296875,1895.4371337890625,0.0,3201.678466796875,0.9073885679244996,1.0,0.0,3.0,1.0,0.0
18092880,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.6518161296844482,0.5145243406295776,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.874146580696106,0.3830225169658661,0.3639256954193115,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8569979667663574,0.3602927923202514,0.2532630860805511,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8376867771148682,0.3353232443332672,0.3193364143371582,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7397557497024536,0.2281223386526107,1.036849856376648,285.01763916015625,284.95001220703125,298.0140075683594,293.6501159667969,297.5519104003906,297.295654296875,285.0165710449219,1.0,0.5586471557617188,0.4789400994777679,0.4789400994777679,1.0,1.0,-2.9871833324432373,1.063545823097229,1.9236375093460083,0.3923918604850769,0.9522806406021118,0.9522806406021118,0.0,136.8751220703125,145.0,55792.17578125,0.0,2214.23876953125,1.0,279.7416076660156,283.37725830078125,296.626953125,300.1812744140625,293.1499938964844,293.1499938964844,279.45001220703125,32835.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784100413322449,1.0,0.0,0.0,3.669183254241944,3.6692068576812735,8.983221277958364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.0234375,0.0,1530.8154296875,1895.4371337890625,0.0,3201.678466796875,0.9073885679244996,1.0,0.0,3.0,1.0,0.0
18092940,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.6526487469673157,0.5191010236740112,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8734210729598999,0.3852315843105316,0.3662609457969665,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8552747368812561,0.3609674572944641,0.2539463639259338,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.836446225643158,0.3364628851413727,0.3206565976142883,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7383285164833069,0.2285357266664505,1.0396039485931396,284.9086608886719,284.95001220703125,298.0326538085937,293.6550598144531,297.5516052246094,297.2855224609375,284.91094970703125,1.0,0.5616973042488098,0.4778646826744079,0.4778646826744079,1.0,1.0,-3.001213312149048,1.0669642686843872,1.9342490434646609,0.3928017318248749,0.8615289926528931,0.8615289926528931,0.0,138.83499145507812,148.0,56685.9296875,0.0,2249.09130859375,1.0,279.4574584960937,283.25,296.6824645996094,300.3619079589844,293.1499938964844,293.1499938964844,279.75,38380.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878682255744934,1.0,0.0,0.0,3.570542573928833,3.570566177368164,8.50671142416104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.1201171875,0.0,1463.97412109375,1895.4371337890625,0.0,3290.265625,0.8897460699081421,1.0,0.0,3.0,1.0,0.0
18093000,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.6526487469673157,0.5191010236740112,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8734210729598999,0.3852315843105316,0.3662609457969665,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8552747368812561,0.3609674572944641,0.2539463639259338,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.836446225643158,0.3364628851413727,0.3206565976142883,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7383285164833069,0.2285357266664505,1.0396039485931396,284.9086608886719,284.95001220703125,298.0326538085937,293.6550598144531,297.5516052246094,297.2855224609375,284.91094970703125,1.0,0.5616973042488098,0.4778646826744079,0.4778646826744079,1.0,1.0,-3.001213312149048,1.0669642686843872,1.9342490434646609,0.3928017318248749,0.8615289926528931,0.8615289926528931,0.0,138.83499145507812,148.0,56685.9296875,0.0,2249.09130859375,1.0,279.4574584960937,283.25,296.6824645996094,300.3619079589844,293.1499938964844,293.1499938964844,279.75,38380.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878682255744934,1.0,0.0,0.0,3.570542573928833,3.570566177368164,8.50671142416104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.1201171875,0.0,1463.97412109375,1895.4371337890625,0.0,3290.265625,0.8897460699081421,1.0,0.0,3.0,1.0,0.0
18093060,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.6538130640983582,0.5241430401802063,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8726164102554321,0.3880866765975952,0.3688092231750488,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.853496789932251,0.3623246848583221,0.2547783851623535,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8351077437400818,0.3381285965442657,0.3221170008182525,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7368183732032776,0.2293158322572708,1.0428009033203125,285.0217590332031,284.95001220703125,298.0526733398437,293.6595764160156,297.55633544921875,297.2825622558594,285.0207214355469,1.0,0.565097987651825,0.4765397608280182,0.4765397608280182,1.0,1.0,-3.016931772232056,1.070553421974182,1.946378350257873,0.3927107155323028,0.9697418212890624,0.9697418212890624,0.0,141.00621032714844,151.0,56366.4453125,0.0,2288.372314453125,1.0,279.741943359375,283.3711853027344,296.6430969238281,300.23309326171875,293.1499938964844,293.1499938964844,279.45001220703125,32676.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807592988014221,1.0,0.0,0.0,3.7135567665100098,3.71358060836792,9.20181321362179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.544921875,0.0,1579.733154296875,1895.4371337890625,0.0,3223.6962890625,0.9172815084457396,1.0,0.0,3.0,1.0,0.0
18093120,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.6538130640983582,0.5241430401802063,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8726164102554321,0.3880866765975952,0.3688092231750488,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.853496789932251,0.3623246848583221,0.2547783851623535,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8351077437400818,0.3381285965442657,0.3221170008182525,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7368183732032776,0.2293158322572708,1.0428009033203125,285.0217590332031,284.95001220703125,298.0526733398437,293.6595764160156,297.55633544921875,297.2825622558594,285.0207214355469,1.0,0.565097987651825,0.4765397608280182,0.4765397608280182,1.0,1.0,-3.016931772232056,1.070553421974182,1.946378350257873,0.3927107155323028,0.9697418212890624,0.9697418212890624,0.0,141.00621032714844,151.0,56366.4453125,0.0,2288.372314453125,1.0,279.741943359375,283.3711853027344,296.6430969238281,300.23309326171875,293.1499938964844,293.1499938964844,279.45001220703125,32676.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807592988014221,1.0,0.0,0.0,3.7135567665100098,3.71358060836792,9.20181321362179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.544921875,0.0,1579.733154296875,1895.4371337890625,0.0,3223.6962890625,0.9172815084457396,1.0,0.0,3.0,1.0,0.0
18093180,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.6528106927871704,0.5305162668228149,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8709027767181396,0.3902381062507629,0.3711202442646026,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8508321046829224,0.3628762066364288,0.2553974688053131,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8329567313194275,0.3391440808773041,0.3233489990234375,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7346295118331909,0.229659155011177,1.0453819036483765,284.9046630859375,284.95001220703125,298.0742492675781,293.6636962890625,297.5551147460937,297.2696838378906,284.9070739746094,1.0,0.5687333941459656,0.4752148389816284,0.4752148389816284,1.0,1.0,-3.032702207565308,1.0741007328033447,1.958601474761963,0.3926126062870025,0.8738671541213989,0.8738671541213989,0.0,143.61843872070312,139.0,57389.4140625,0.0,2330.3984375,1.0,279.4570617675781,283.2352294921875,296.6954040527344,300.41864013671875,293.1499938964844,293.1499938964844,279.75,38195.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910244107246399,1.0,0.0,0.0,3.628295183181762,3.628319501876831,8.784125498095818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.8291015625,0.0,1525.48388671875,1895.4371337890625,0.0,3319.786376953125,0.9023248553276062,1.0,0.0,3.0,1.0,0.0
18093240,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.6528106927871704,0.5305162668228149,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8709027767181396,0.3902381062507629,0.3711202442646026,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8508321046829224,0.3628762066364288,0.2553974688053131,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8329567313194275,0.3391440808773041,0.3233489990234375,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7346295118331909,0.229659155011177,1.0453819036483765,284.9046630859375,284.95001220703125,298.0742492675781,293.6636962890625,297.5551147460937,297.2696838378906,284.9070739746094,1.0,0.5687333941459656,0.4752148389816284,0.4752148389816284,1.0,1.0,-3.032702207565308,1.0741007328033447,1.958601474761963,0.3926126062870025,0.8738671541213989,0.8738671541213989,0.0,143.61843872070312,139.0,57389.4140625,0.0,2330.3984375,1.0,279.4570617675781,283.2352294921875,296.6954040527344,300.41864013671875,293.1499938964844,293.1499938964844,279.75,38195.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910244107246399,1.0,0.0,0.0,3.628295183181762,3.628319501876831,8.784125498095818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.8291015625,0.0,1525.48388671875,1895.4371337890625,0.0,3319.786376953125,0.9023248553276062,1.0,0.0,3.0,1.0,0.0
18093300,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.652842104434967,0.5292600393295288,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8724303245544434,0.3915623724460602,0.3721741735935211,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8517223000526428,0.3634112775325775,0.2556187510490417,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8339715003967285,0.3398439884185791,0.3238458335399627,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7353308200836182,0.229945108294487,1.0461305379867554,285.027587890625,284.95001220703125,298.0856628417969,293.6656188964844,297.5573425292969,297.267333984375,285.030517578125,1.0,0.5684178471565247,0.4745523929595947,0.4745523929595947,1.0,1.0,-3.03423810005188,1.0733026266098022,1.960935354232788,0.3916163444519043,0.9609535336494446,0.9609535336494446,0.0,143.29197692871094,139.0,56661.8046875,0.0,2331.5009765625,1.0,279.7017822265625,283.3712463378906,296.6415100097656,300.2170104980469,293.1499938964844,293.1499938964844,279.75,33750.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885610044002533,1.0,0.0,0.0,3.683569431304932,3.683593273162842,9.053802045855264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.740234375,0.0,1553.8511962890625,1895.4371337890625,0.0,3269.130126953125,0.9129371643066406,1.0,0.0,3.0,1.0,0.0
18093360,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6540270447731018,0.5244186520576477,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8761677742004395,0.3930287957191467,0.3734650313854217,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8547087907791138,0.3640877604484558,0.2560271620750427,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8369238972663879,0.3406581580638885,0.32453253865242,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7377125024795532,0.2303203046321869,1.047435641288757,285.0147705078125,284.95001220703125,298.0975646972656,293.6674194335937,297.5623474121094,297.2691955566406,285.0125427246094,1.0,0.5671889185905457,0.4738728106021881,0.4738728106021881,1.0,1.0,-3.03286075592041,1.0713112354278564,1.9615495204925537,0.3899827897548675,0.9774096608161926,0.9774096608161926,0.0,141.72682189941406,142.0,56788.48046875,0.0,2320.901123046875,1.0,279.7429504394531,283.3561706542969,296.65069580078125,300.27490234375,293.1499938964844,293.1499938964844,279.45001220703125,32941.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840445280075073,1.0,0.0,0.0,3.759390115737915,3.7594146728515625,9.4303555897568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.251953125,0.0,1634.736572265625,1895.4371337890625,0.0,3254.4716796875,0.9275941252708436,1.0,0.0,3.0,1.0,0.0
18093420,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6559152603149414,0.5223888754844666,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8790544271469116,0.3951580226421356,0.3756430745124817,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8562824726104736,0.3645115792751312,0.2564783990383148,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8387507200241089,0.3415404260158539,0.3255309462547302,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7389556169509888,0.2305619567632675,1.049047589302063,284.8926086425781,284.95001220703125,298.12274169921875,293.6706848144531,297.568115234375,297.2655639648437,284.8951416015625,1.0,0.5676682591438293,0.4725136756896972,0.4725136756896972,1.0,1.0,-3.036708116531372,1.0699658393859863,1.9667422771453853,0.3876672983169555,0.8700226545333862,0.8700226545333862,0.0,141.2436981201172,145.0,57448.09375,0.0,2325.420654296875,1.0,279.45684814453125,283.2197570800781,296.69598388671875,300.4299621582031,293.1499938964844,293.1499938964844,279.75,38910.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930352330207825,1.0,0.0,0.0,3.646256446838379,3.6462810039520255,8.871309660207771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.62646484375,0.0,1550.7628173828125,1895.4371337890625,0.0,3338.581298828125,0.9068251252174376,1.0,0.0,3.0,1.0,0.0
18093480,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6559152603149414,0.5223888754844666,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8790544271469116,0.3951580226421356,0.3756430745124817,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8562824726104736,0.3645115792751312,0.2564783990383148,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8387507200241089,0.3415404260158539,0.3255309462547302,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7389556169509888,0.2305619567632675,1.049047589302063,284.8926086425781,284.95001220703125,298.12274169921875,293.6706848144531,297.568115234375,297.2655639648437,284.8951416015625,1.0,0.5676682591438293,0.4725136756896972,0.4725136756896972,1.0,1.0,-3.036708116531372,1.0699658393859863,1.9667422771453853,0.3876672983169555,0.8700226545333862,0.8700226545333862,0.0,141.2436981201172,145.0,57448.09375,0.0,2325.420654296875,1.0,279.45684814453125,283.2197570800781,296.69598388671875,300.4299621582031,293.1499938964844,293.1499938964844,279.75,38910.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930352330207825,1.0,0.0,0.0,3.646256446838379,3.6462810039520255,8.871309660207771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.62646484375,0.0,1550.7628173828125,1895.4371337890625,0.0,3338.581298828125,0.9068251252174376,1.0,0.0,3.0,1.0,0.0
18093540,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.6588767170906067,0.52308589220047,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8806323409080505,0.3980437815189361,0.3781324028968811,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8566285371780396,0.365710973739624,0.2571382522583008,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8393821120262146,0.3430314362049103,0.3267462849617004,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7391469478607178,0.2312090545892715,1.051321268081665,285.0147705078125,284.95001220703125,298.1499938964844,293.6734619140625,297.5802307128906,297.2704772949219,285.01324462890625,1.0,0.569235622882843,0.4711545407772064,0.4711545407772064,1.0,1.0,-3.0455191135406494,1.0705668926239014,1.974952220916748,0.3862578272819519,0.9771987199783324,0.9771987199783324,0.0,141.80860900878906,148.0,56839.83203125,0.0,2344.45361328125,1.0,279.74322509765625,283.35076904296875,296.6503295898437,300.2751159667969,293.1499938964844,293.1499938964844,279.45001220703125,33153.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845927715301514,1.0,0.0,0.0,3.76779055595398,3.767815351486206,9.472547617406236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.9833984375,0.0,1646.2247314453125,1895.4371337890625,0.0,3259.60546875,0.9295934438705444,1.0,0.0,3.0,1.0,0.0
18093600,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.6588767170906067,0.52308589220047,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8806323409080505,0.3980437815189361,0.3781324028968811,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8566285371780396,0.365710973739624,0.2571382522583008,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8393821120262146,0.3430314362049103,0.3267462849617004,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7391469478607178,0.2312090545892715,1.051321268081665,285.0147705078125,284.95001220703125,298.1499938964844,293.6734619140625,297.5802307128906,297.2704772949219,285.01324462890625,1.0,0.569235622882843,0.4711545407772064,0.4711545407772064,1.0,1.0,-3.0455191135406494,1.0705668926239014,1.974952220916748,0.3862578272819519,0.9771987199783324,0.9771987199783324,0.0,141.80860900878906,148.0,56839.83203125,0.0,2344.45361328125,1.0,279.74322509765625,283.35076904296875,296.6503295898437,300.2751159667969,293.1499938964844,293.1499938964844,279.45001220703125,33153.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845927715301514,1.0,0.0,0.0,3.76779055595398,3.767815351486206,9.472547617406236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.9833984375,0.0,1646.2247314453125,1895.4371337890625,0.0,3259.60546875,0.9295934438705444,1.0,0.0,3.0,1.0,0.0
18093660,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.6597260236740112,0.5262222290039062,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8806161880493164,0.4001554250717163,0.3803791105747223,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8554932475090027,0.3661098480224609,0.2576318383216858,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8386321067810059,0.343859851360321,0.3277721405029297,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7381803393363953,0.2314294725656509,1.053185224533081,284.8946838378906,284.95001220703125,298.1781311035156,293.6747741699219,297.5855712890625,297.2644348144531,284.8976135253906,1.0,0.5714848041534424,0.4700615704059601,0.4700615704059601,1.0,1.0,-3.056059122085572,1.0723764896392822,1.9836827516555784,0.3857651650905609,0.875669002532959,0.875669002532959,0.0,143.20864868164062,148.0,57679.60546875,0.0,2371.113525390625,1.0,279.4576721191406,283.2137756347656,296.7023010253906,300.4496459960937,293.1499938964844,293.1499938964844,279.45001220703125,38808.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936039805412292,1.0,0.0,0.0,3.6672558784484863,3.667280673980713,8.973786407295847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.1533203125,0.0,1573.5654296875,1895.4371337890625,0.0,3343.89501953125,0.9112651348114014,1.0,0.0,3.0,1.0,0.0
18093720,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.6597388386726379,0.5264171361923218,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8805680871009827,0.4002445340156555,0.3804588913917541,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8553993701934814,0.3661266267299652,0.2576405704021454,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8385582566261292,0.3438937962055206,0.3278016746044159,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7381026148796082,0.2314374446868896,1.0532183647155762,284.8973999023437,284.95001220703125,298.1793212890625,293.6748046875,297.5857849121094,297.2640991210937,284.9000244140625,1.0,0.5715866684913635,0.4700160324573517,0.4700160324573517,1.0,1.0,-3.0564751625061035,1.0724430084228516,1.984032154083252,0.385738343000412,0.8760302066802979,0.8760302066802979,0.0,143.28611755371094,151.0,57678.07421875,0.0,2372.28515625,1.0,279.45654296875,283.2158203125,296.7005920410156,300.4454345703125,293.1499938964844,293.1499938964844,279.75,38722.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936449289321899,1.0,0.0,0.0,3.664381504058838,3.664406061172485,8.959724482338061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.60400390625,0.0,1569.674560546875,1895.4371337890625,0.0,3344.27734375,0.910618782043457,1.0,0.0,3.0,1.0,0.0
18093780,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.6610726118087769,0.5305794477462769,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8802273869514465,0.4031737148761749,0.3830314874649048,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8539266586303711,0.367290198802948,0.2583070993423462,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8374627232551575,0.3453429341316223,0.3290201425552368,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7368157505989075,0.2320639640092849,1.0555943250656128,285.0235900878906,284.95001220703125,298.2105407714844,293.6737060546875,297.5966491699219,297.26483154296875,285.02215576171875,1.0,0.5744470953941345,0.4688775539398193,0.4688775539398193,1.0,1.0,-3.0696887969970703,1.0752099752426147,1.994478940963745,0.3855023384094238,0.9905298352241516,0.9905298352241516,0.0,145.1186981201172,154.0,57184.84765625,0.0,2406.361328125,1.0,279.7433776855469,283.34991455078125,296.65447998046875,300.2992248535156,293.1499938964844,293.1499938964844,279.45001220703125,32971.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860417008399963,1.0,0.0,0.0,3.791766881942749,3.791791677474976,9.59348767537449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.60546875,0.0,1673.144287109375,1895.4371337890625,0.0,3273.17138671875,0.9349124431610109,1.0,0.0,3.0,1.0,0.0
18093840,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.6610726118087769,0.5305794477462769,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8802273869514465,0.4031737148761749,0.3830314874649048,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8539266586303711,0.367290198802948,0.2583070993423462,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8374627232551575,0.3453429341316223,0.3290201425552368,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7368157505989075,0.2320639640092849,1.0555943250656128,285.0235900878906,284.95001220703125,298.2105407714844,293.6737060546875,297.5966491699219,297.26483154296875,285.02215576171875,1.0,0.5744470953941345,0.4688775539398193,0.4688775539398193,1.0,1.0,-3.0696887969970703,1.0752099752426147,1.994478940963745,0.3855023384094238,0.9905298352241516,0.9905298352241516,0.0,145.1186981201172,154.0,57184.84765625,0.0,2406.361328125,1.0,279.7433776855469,283.34991455078125,296.65447998046875,300.2992248535156,293.1499938964844,293.1499938964844,279.45001220703125,32971.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860417008399963,1.0,0.0,0.0,3.791766881942749,3.791791677474976,9.59348767537449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.60546875,0.0,1673.144287109375,1895.4371337890625,0.0,3273.17138671875,0.9349124431610109,1.0,0.0,3.0,1.0,0.0
18093900,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.6609489917755127,0.5329585671424866,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8799389004707336,0.4043659269809723,0.384378582239151,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8530891537666321,0.3675686120986938,0.2586824893951416,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8368144631385803,0.3458272814750671,0.3296797275543213,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7361034154891968,0.2322274893522262,1.0570223331451416,284.88409423828125,284.95001220703125,298.226806640625,293.6723022460937,297.59979248046875,297.2613830566406,284.8793640136719,1.0,0.5760515928268433,0.4683082997798919,0.4683082997798919,1.0,1.0,-3.0771312713623047,1.0769078731536863,2.000223398208618,0.3855603635311126,0.9001258015632629,0.9001258015632629,0.0,146.17010498046875,154.0,58305.6171875,0.0,2425.768798828125,1.0,279.494384765625,283.18878173828125,296.7117614746094,300.5306091308594,293.1499938964844,293.1499938964844,279.45001220703125,36446.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931453227996826,1.0,0.0,0.0,3.78151273727417,3.781538009643554,9.541670351609357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.3271484375,0.0,1687.9249267578125,1895.4371337890625,0.0,3339.609619140625,0.9331979751586914,1.0,0.0,3.0,1.0,0.0
18093960,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.6601788401603699,0.5362889766693115,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8788714408874512,0.4053734838962555,0.3854022920131683,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8514869213104248,0.3676348626613617,0.2587922215461731,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8354770541191101,0.3461315035820007,0.330048143863678,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7347900867462158,0.2322543412446975,1.0575047731399536,284.8983154296875,284.95001220703125,298.2434997558594,293.6703186035156,297.6012268066406,297.2551574707031,284.9007873535156,1.0,0.5776659846305847,0.4676251411437988,0.4676251411437988,1.0,1.0,-3.083521842956543,1.0779484510421753,2.005573511123657,0.3851859867572784,0.8878850936889648,0.8878850936889648,0.0,147.4847412109375,142.0,58184.03515625,0.0,2444.6708984375,1.0,279.45672607421875,283.2056579589844,296.7008056640625,300.4769592285156,293.1499938964844,293.1499938964844,279.75,38310.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960520029067993,1.0,0.0,0.0,3.706811428070069,3.706836462020874,9.168415431304312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.37353515625,0.0,1614.8544921875,1895.4371337890625,0.0,3366.755859375,0.9197747707366944,1.0,0.0,3.0,1.0,0.0
18094020,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.6614114046096802,0.5298068523406982,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8843863606452942,0.4082393050193786,0.3877969682216644,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8553766012191772,0.3686650991439819,0.2592783570289612,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8394436836242676,0.3474462628364563,0.331021636724472,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.737856924533844,0.2327782809734344,1.058864712715149,285.01708984375,284.95001220703125,298.2780456542969,293.664794921875,297.6131591796875,297.2563781738281,285.0149230957031,1.0,0.5758065581321716,0.4662588238716125,0.4662588238716125,1.0,1.0,-3.0820188522338867,1.0743242502212524,2.0076944828033447,0.3821360766887665,0.9964083433151244,0.9964083433151244,0.0,145.38658142089844,145.0,57441.453125,0.0,2430.81591796875,1.0,279.74365234375,283.33575439453125,296.64752197265625,300.3164367675781,293.1499938964844,293.1499938964844,279.45001220703125,33203.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889628052711487,1.0,0.0,0.0,3.824917078018189,3.824942350387573,9.761967021404416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.623046875,0.0,1714.69482421875,1895.4371337890625,0.0,3300.506591796875,0.942513108253479,1.0,0.0,3.0,1.0,0.0
18094080,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.6614114046096802,0.5298068523406982,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8843863606452942,0.4082393050193786,0.3877969682216644,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8553766012191772,0.3686650991439819,0.2592783570289612,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8394436836242676,0.3474462628364563,0.331021636724472,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.737856924533844,0.2327782809734344,1.058864712715149,285.01708984375,284.95001220703125,298.2780456542969,293.664794921875,297.6131591796875,297.2563781738281,285.0149230957031,1.0,0.5758065581321716,0.4662588238716125,0.4662588238716125,1.0,1.0,-3.0820188522338867,1.0743242502212524,2.0076944828033447,0.3821360766887665,0.9964083433151244,0.9964083433151244,0.0,145.38658142089844,145.0,57441.453125,0.0,2430.81591796875,1.0,279.74365234375,283.33575439453125,296.64752197265625,300.3164367675781,293.1499938964844,293.1499938964844,279.45001220703125,33203.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889628052711487,1.0,0.0,0.0,3.824917078018189,3.824942350387573,9.761967021404416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.623046875,0.0,1714.69482421875,1895.4371337890625,0.0,3300.506591796875,0.942513108253479,1.0,0.0,3.0,1.0,0.0
18094140,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.6631143093109131,0.5275202989578247,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8874221444129944,0.4103842675685882,0.3900109231472015,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8569391369819641,0.3688968122005462,0.2596056163311004,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8412388563156128,0.3481201231479645,0.3318341374397278,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7390743494033813,0.2328869253396988,1.0598993301391602,284.8862609863281,284.95001220703125,298.3140563964844,293.6572570800781,297.6226501464844,297.2532653808594,284.8888854980469,1.0,0.576036274433136,0.4648925065994262,0.4648925065994262,1.0,1.0,-3.084534168243408,1.0722994804382324,2.012234687805176,0.3794168829917907,0.8824514746665955,0.8824514746665955,0.0,144.76390075683594,148.0,58107.2109375,0.0,2432.28515625,1.0,279.4561462402344,283.1900329589844,296.6832580566406,300.46197509765625,293.1499938964844,293.1499938964844,279.75,39015.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980368375778198,1.0,0.0,0.0,3.7163703441619873,3.716395378112793,9.215761451741856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.91650390625,0.0,1631.2393798828125,1895.4371337890625,0.0,3385.278076171875,0.922273337841034,1.0,0.0,3.0,1.0,0.0
18094200,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.6631143093109131,0.5275202989578247,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8874221444129944,0.4103842675685882,0.3900109231472015,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8569391369819641,0.3688968122005462,0.2596056163311004,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8412388563156128,0.3481201231479645,0.3318341374397278,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7390743494033813,0.2328869253396988,1.0598993301391602,284.8862609863281,284.95001220703125,298.3140563964844,293.6572570800781,297.6226501464844,297.2532653808594,284.8888854980469,1.0,0.576036274433136,0.4648925065994262,0.4648925065994262,1.0,1.0,-3.084534168243408,1.0722994804382324,2.012234687805176,0.3794168829917907,0.8824514746665955,0.8824514746665955,0.0,144.76390075683594,148.0,58107.2109375,0.0,2432.28515625,1.0,279.4561462402344,283.1900329589844,296.6832580566406,300.46197509765625,293.1499938964844,293.1499938964844,279.75,39015.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980368375778198,1.0,0.0,0.0,3.7163703441619873,3.716395378112793,9.215761451741856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.91650390625,0.0,1631.2393798828125,1895.4371337890625,0.0,3385.278076171875,0.922273337841034,1.0,0.0,3.0,1.0,0.0
18094260,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.6657992601394653,0.5280723571777344,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8890570998191833,0.4133177995681762,0.3925223052501678,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8572179079055786,0.3699317574501037,0.2601355910301208,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8417821526527405,0.3494311571121216,0.3328607380390167,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.73920077085495,0.2334182113409042,1.061591386795044,285.0168151855469,284.95001220703125,298.351318359375,293.6478271484375,297.6382751464844,297.2584533691406,285.0154724121094,1.0,0.5773907899856567,0.463763564825058,0.463763564825058,1.0,1.0,-3.092114925384521,1.072744369506836,2.019370555877685,0.3781769871711731,0.9942750334739684,0.9942750334739684,0.0,145.24386596679688,151.0,57383.52734375,0.0,2449.09375,1.0,279.7436828613281,283.3300170898437,296.6254577636719,300.2882385253906,293.1499938964844,293.1499938964844,279.45001220703125,33378.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897486925125122,1.0,0.0,0.0,3.826159238815308,3.826184749603272,9.768308473212528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.2880859375,0.0,1717.565673828125,1895.4371337890625,0.0,3307.857421875,0.9429564476013184,1.0,0.0,3.0,1.0,0.0
18094320,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.6657992601394653,0.5280723571777344,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8890570998191833,0.4133177995681762,0.3925223052501678,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8572179079055786,0.3699317574501037,0.2601355910301208,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8417821526527405,0.3494311571121216,0.3328607380390167,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.73920077085495,0.2334182113409042,1.061591386795044,285.0168151855469,284.95001220703125,298.351318359375,293.6478271484375,297.6382751464844,297.2584533691406,285.0154724121094,1.0,0.5773907899856567,0.463763564825058,0.463763564825058,1.0,1.0,-3.092114925384521,1.072744369506836,2.019370555877685,0.3781769871711731,0.9942750334739684,0.9942750334739684,0.0,145.24386596679688,151.0,57383.52734375,0.0,2449.09375,1.0,279.7436828613281,283.3300170898437,296.6254577636719,300.2882385253906,293.1499938964844,293.1499938964844,279.45001220703125,33378.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897486925125122,1.0,0.0,0.0,3.826159238815308,3.826184749603272,9.768308473212528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.2880859375,0.0,1717.565673828125,1895.4371337890625,0.0,3307.857421875,0.9429564476013184,1.0,0.0,3.0,1.0,0.0
