time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094380,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6662907600402832,0.5312774181365967,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8890358209609985,0.4155309796333313,0.394877165555954,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8559440970420837,0.3701761364936828,0.2605270445346832,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8408826589584351,0.3501062095165252,0.3337495028972626,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7381154298782349,0.2335322648286819,1.0630019903182983,284.8924255371094,284.95001220703125,298.3897705078125,293.6366271972656,297.6468505859375,297.2523803710937,284.8950500488281,1.0,0.5795610547065735,0.4626345932483673,0.4626345932483673,1.0,1.0,-3.102035999298096,1.0740880966186523,2.0279476642608643,0.3774669468402862,0.8877895474433899,0.8877895474433899,0.0,146.6619415283203,154.0,58227.8125,0.0,2475.3701171875,1.0,279.45611572265625,283.18719482421875,296.66326904296875,300.44586181640625,293.1499938964844,293.1499938964844,279.75,38747.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989422917366028,1.0,0.0,0.0,3.7270257472991934,3.72705078125,9.268683243135456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.30029296875,0.0,1641.55419921875,1895.4371337890625,0.0,3393.72314453125,0.92450350522995,1.0,0.0,3.0,1.0,0.0
18094440,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6662907600402832,0.5312774181365967,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8890358209609985,0.4155309796333313,0.394877165555954,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8559440970420837,0.3701761364936828,0.2605270445346832,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8408826589584351,0.3501062095165252,0.3337495028972626,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7381154298782349,0.2335322648286819,1.0630019903182983,284.8924255371094,284.95001220703125,298.3897705078125,293.6366271972656,297.6468505859375,297.2523803710937,284.8950500488281,1.0,0.5795610547065735,0.4626345932483673,0.4626345932483673,1.0,1.0,-3.102035999298096,1.0740880966186523,2.0279476642608643,0.3774669468402862,0.8877895474433899,0.8877895474433899,0.0,146.6619415283203,154.0,58227.8125,0.0,2475.3701171875,1.0,279.45611572265625,283.18719482421875,296.66326904296875,300.44586181640625,293.1499938964844,293.1499938964844,279.75,38747.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989422917366028,1.0,0.0,0.0,3.7270257472991934,3.72705078125,9.268683243135456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.30029296875,0.0,1641.55419921875,1895.4371337890625,0.0,3393.72314453125,0.92450350522995,1.0,0.0,3.0,1.0,0.0
18094500,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.6666582822799683,0.5335496068000793,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8886096477508545,0.4169285297393799,0.3960115015506744,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.854913592338562,0.3705897331237793,0.2606766521930694,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8400585055351257,0.3506700694561004,0.3341361582279205,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7372406721115112,0.2337319701910019,1.063478708267212,285.0265197753906,284.95001220703125,298.40936279296875,293.6304016113281,297.6529541015625,297.2518310546875,285.0302734375,1.0,0.5808250904083252,0.4620701372623443,0.4620701372623443,1.0,1.0,-3.1073458194732666,1.0748965740203855,2.032449245452881,0.3770594596862793,0.9800474047660828,0.9800474047660828,0.0,147.59393310546875,154.0,57416.54296875,0.0,2490.416748046875,1.0,279.703857421875,283.3346252441406,296.60186767578125,300.22772216796875,293.1499938964844,293.1499938964844,279.75,34263.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930985331535339,1.0,0.0,0.0,3.771130561828613,3.771155595779419,9.489349395153112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.5869140625,0.0,1658.732666015625,1895.4371337890625,0.0,3339.172607421875,0.9329814314842224,1.0,0.0,3.0,1.0,0.0
18094560,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6672091484069824,0.5353943109512329,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8886795043945312,0.4185024201869964,0.3974718749523163,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8543811440467834,0.3711890280246734,0.2610779404640198,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8396690487861633,0.351389467716217,0.334798127412796,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7367492318153381,0.2340519875288009,1.064863204956055,285.0259094238281,284.95001220703125,298.42919921875,293.6238098144531,297.660400390625,297.2533874511719,285.0247802734375,1.0,0.5822571516036987,0.4614315927028656,0.4614315927028656,1.0,1.0,-3.114259958267212,1.0761736631393433,2.038086414337158,0.3766944706439972,1.0,1.0,0.0,148.45553588867188,157.0,57612.1953125,0.0,2508.20703125,1.0,279.7435913085937,283.3294982910156,296.6048278808594,300.280029296875,293.1499938964844,293.1499938964844,279.45001220703125,33262.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914119005203247,1.0,0.0,0.0,3.8415682315826416,3.8415937423706055,9.847146884567335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.8505859375,0.0,1735.3636474609375,1895.4371337890625,0.0,3323.4091796875,0.946407437324524,1.0,0.0,3.0,1.0,0.0
18094620,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6658477187156677,0.5410892963409424,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8872895836830139,0.4207154512405395,0.3998683989048004,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8518618941307068,0.3713846206665039,0.2614644467830658,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8375706672668457,0.3520108163356781,0.3356754183769226,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7346519827842712,0.2341358363628387,1.0663214921951294,284.8961181640625,284.95001220703125,298.4695129394531,293.6094970703125,297.6675720214844,297.2444763183594,284.8981628417969,1.0,0.5853307843208313,0.4601545631885528,0.4601545631885528,1.0,1.0,-3.127263069152832,1.078369140625,2.048893928527832,0.3756362497806549,0.8994461894035339,0.8994461894035339,0.0,150.7869873046875,145.0,58619.0390625,0.0,2545.649169921875,1.0,279.45684814453125,283.1792907714844,296.6396179199219,300.4452819824219,293.1499938964844,293.1499938964844,279.75,38258.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013718962669371,1.0,0.0,0.0,3.7614452838897705,3.7614707946777344,9.440668691240716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.228515625,0.0,1678.1429443359375,1895.4371337890625,0.0,3416.368896484375,0.9318373799324036,1.0,0.0,3.0,1.0,0.0
18094680,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6658477187156677,0.5410892963409424,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8872895836830139,0.4207154512405395,0.3998683989048004,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8518618941307068,0.3713846206665039,0.2614644467830658,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8375706672668457,0.3520108163356781,0.3356754183769226,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7346519827842712,0.2341358363628387,1.0663214921951294,284.8961181640625,284.95001220703125,298.4695129394531,293.6094970703125,297.6675720214844,297.2444763183594,284.8981628417969,1.0,0.5853307843208313,0.4601545631885528,0.4601545631885528,1.0,1.0,-3.127263069152832,1.078369140625,2.048893928527832,0.3756362497806549,0.8994461894035339,0.8994461894035339,0.0,150.7869873046875,145.0,58619.0390625,0.0,2545.649169921875,1.0,279.45684814453125,283.1792907714844,296.6396179199219,300.4452819824219,293.1499938964844,293.1499938964844,279.75,38258.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013718962669371,1.0,0.0,0.0,3.7614452838897705,3.7614707946777344,9.440668691240716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.228515625,0.0,1678.1429443359375,1895.4371337890625,0.0,3416.368896484375,0.9318373799324036,1.0,0.0,3.0,1.0,0.0
18094740,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.6665618419647217,0.5346674919128418,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8927737474441528,0.4236210286617279,0.4022868573665619,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8555839657783508,0.372283786535263,0.2618516087532043,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8413722515106201,0.3531771302223205,0.336498886346817,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7375592589378357,0.2345563769340515,1.067191481590271,285.021240234375,284.95001220703125,298.510498046875,293.5938720703125,297.6815490722656,297.2459411621094,285.0195617675781,1.0,0.583351731300354,0.4588775038719177,0.4588775038719177,1.0,1.0,-3.124971866607666,1.0745803117752075,2.050391674041748,0.3720619976520538,1.0,1.0,0.0,148.62808227539062,148.0,57754.83203125,0.0,2529.71484375,1.0,279.7439880371094,283.3173217773437,296.576416015625,300.26824951171875,293.1499938964844,293.1499938964844,279.45001220703125,33625.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942968845367432,1.0,0.0,0.0,3.865081548690796,3.865107297897339,9.968058520826162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.125,0.0,1767.0701904296875,1895.4371337890625,0.0,3350.3671875,0.9517356753349304,1.0,0.0,3.0,1.0,0.0
18094800,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.6665618419647217,0.5346674919128418,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8927737474441528,0.4236210286617279,0.4022868573665619,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8555839657783508,0.372283786535263,0.2618516087532043,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8413722515106201,0.3531771302223205,0.336498886346817,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7375592589378357,0.2345563769340515,1.067191481590271,285.021240234375,284.95001220703125,298.510498046875,293.5938720703125,297.6815490722656,297.2459411621094,285.0195617675781,1.0,0.583351731300354,0.4588775038719177,0.4588775038719177,1.0,1.0,-3.124971866607666,1.0745803117752075,2.050391674041748,0.3720619976520538,1.0,1.0,0.0,148.62808227539062,148.0,57754.83203125,0.0,2529.71484375,1.0,279.7439880371094,283.3173217773437,296.576416015625,300.26824951171875,293.1499938964844,293.1499938964844,279.45001220703125,33625.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942968845367432,1.0,0.0,0.0,3.865081548690796,3.865107297897339,9.968058520826162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.125,0.0,1767.0701904296875,1895.4371337890625,0.0,3350.3671875,0.9517356753349304,1.0,0.0,3.0,1.0,0.0
18094860,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.6676550507545471,0.5324451327323914,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8957557082176208,0.4257741868495941,0.4045231342315674,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8570137023925781,0.3723993897438049,0.2620989084243774,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8430238962173462,0.3537132740020752,0.3371833562850952,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7386510372161865,0.2345742136240005,1.067826747894287,284.8851623535156,284.95001220703125,298.5520324707031,293.5770263671875,297.6924133300781,297.24249267578125,284.8871459960937,1.0,0.5834845304489136,0.4576375782489776,0.4576375782489776,1.0,1.0,-3.1268601417541504,1.0725080966949463,2.054352045059204,0.3690036833286285,0.8929394483566284,0.8929394483566284,0.0,147.97178649902344,151.0,58473.71875,0.0,2529.880126953125,1.0,279.4569091796875,283.1644897460937,296.60272216796875,300.4055480957031,293.1499938964844,293.1499938964844,279.75,38824.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033437967300416,1.0,0.0,0.0,3.7666850090026855,3.766710758209229,9.466989467910024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.20068359375,0.0,1688.7100830078125,1895.4371337890625,0.0,3434.733154296875,0.9332520365715028,1.0,0.0,3.0,1.0,0.0
18094920,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.6676550507545471,0.5324451327323914,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8957557082176208,0.4257741868495941,0.4045231342315674,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8570137023925781,0.3723993897438049,0.2620989084243774,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8430238962173462,0.3537132740020752,0.3371833562850952,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7386510372161865,0.2345742136240005,1.067826747894287,284.8851623535156,284.95001220703125,298.5520324707031,293.5770263671875,297.6924133300781,297.24249267578125,284.8871459960937,1.0,0.5834845304489136,0.4576375782489776,0.4576375782489776,1.0,1.0,-3.1268601417541504,1.0725080966949463,2.054352045059204,0.3690036833286285,0.8929394483566284,0.8929394483566284,0.0,147.97178649902344,151.0,58473.71875,0.0,2529.880126953125,1.0,279.4569091796875,283.1644897460937,296.60272216796875,300.4055480957031,293.1499938964844,293.1499938964844,279.75,38824.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033437967300416,1.0,0.0,0.0,3.7666850090026855,3.766710758209229,9.466989467910024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.20068359375,0.0,1688.7100830078125,1895.4371337890625,0.0,3434.733154296875,0.9332520365715028,1.0,0.0,3.0,1.0,0.0
18094980,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.6696425080299377,0.5330075025558472,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8973456621170044,0.4287244379520416,0.4070457816123962,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8572133779525757,0.373344749212265,0.2625625133514404,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8434678912162781,0.3549149632453918,0.3381003439426422,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7386881709098816,0.2350203692913055,1.069127321243286,285.0194396972656,284.95001220703125,298.593994140625,293.5591125488281,297.7086486816406,297.24688720703125,285.0187072753906,1.0,0.5847432613372803,0.45639768242836,0.45639768242836,1.0,1.0,-3.1337852478027344,1.0723187923431396,2.0614664554595947,0.3673771023750305,1.0,1.0,0.0,148.43905639648438,154.0,57649.85546875,0.0,2545.77490234375,1.0,279.7432861328125,283.310302734375,296.5376892089844,300.2192077636719,293.1499938964844,293.1499938964844,279.45001220703125,33687.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952370285987854,1.0,0.0,0.0,3.8637311458587646,3.863756895065308,9.961095202015713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.57421875,0.0,1765.8934326171875,1895.4371337890625,0.0,3359.147216796875,0.9517711997032166,1.0,0.0,3.0,1.0,0.0
18095040,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.6696425080299377,0.5330075025558472,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8973456621170044,0.4287244379520416,0.4070457816123962,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8572133779525757,0.373344749212265,0.2625625133514404,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8434678912162781,0.3549149632453918,0.3381003439426422,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7386881709098816,0.2350203692913055,1.069127321243286,285.0194396972656,284.95001220703125,298.593994140625,293.5591125488281,297.7086486816406,297.24688720703125,285.0187072753906,1.0,0.5847432613372803,0.45639768242836,0.45639768242836,1.0,1.0,-3.1337852478027344,1.0723187923431396,2.0614664554595947,0.3673771023750305,1.0,1.0,0.0,148.43905639648438,154.0,57649.85546875,0.0,2545.77490234375,1.0,279.7432861328125,283.310302734375,296.5376892089844,300.2192077636719,293.1499938964844,293.1499938964844,279.45001220703125,33687.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952370285987854,1.0,0.0,0.0,3.8637311458587646,3.863756895065308,9.961095202015713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.57421875,0.0,1765.8934326171875,1895.4371337890625,0.0,3359.147216796875,0.9517711997032166,1.0,0.0,3.0,1.0,0.0
18095100,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.6698746085166931,0.5339922308921814,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8977949023246765,0.4299269318580627,0.4083921313285827,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8570169806480408,0.3735389113426208,0.2628635168075561,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8434032201766968,0.3552960753440857,0.3386431336402893,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7384782433509827,0.2351084649562835,1.0701241493225098,284.8800048828125,284.95001220703125,298.6150817871094,293.5498352050781,297.7144470214844,297.24560546875,284.8754272460937,1.0,0.5857312083244324,0.4557777047157287,0.4557777047157287,1.0,1.0,-3.138802051544189,1.0728037357330322,2.065998315811157,0.3669535517692566,0.9140084385871888,0.9140084385871888,0.0,148.968017578125,154.0,58715.37890625,0.0,2558.34033203125,1.0,279.49346923828125,283.1484069824219,296.5853576660156,300.4346618652344,293.1499938964844,293.1499938964844,279.45001220703125,36794.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018648862838744,1.0,0.0,0.0,3.8494911193847656,3.849517107009888,9.88780470834172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.4345703125,0.0,1772.916015625,1895.4371337890625,0.0,3420.9619140625,0.9487928152084352,1.0,0.0,3.0,1.0,0.0
18095160,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.6694040894508362,0.5361971855163574,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8972845077514648,0.4309286773204803,0.4094004333019256,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8559037446975708,0.3735142648220062,0.2629015743732452,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8425019979476929,0.3554909229278564,0.3388964235782623,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7375472784042358,0.2350544184446334,1.0701888799667358,284.8907165527344,284.95001220703125,298.63623046875,293.54034423828125,297.7182312011719,297.2411804199219,284.8931579589844,1.0,0.5868222713470459,0.4551924765110016,0.4551924765110016,1.0,1.0,-3.143094301223755,1.073079228401184,2.0700151920318604,0.3664630353450775,0.8975475430488586,0.8975475430488586,0.0,149.85462951660156,157.0,58524.66796875,0.0,2571.448486328125,1.0,279.456298828125,283.1618347167969,296.5671691894531,300.369384765625,293.1499938964844,293.1499938964844,279.75,38629.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043978452682496,1.0,0.0,0.0,3.771956443786621,3.771981954574585,9.493505217506026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.45068359375,0.0,1693.45947265625,1895.4371337890625,0.0,3444.54345703125,0.9344435930252076,1.0,0.0,3.0,1.0,0.0
18095220,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.6695794463157654,0.540340781211853,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8968590497970581,0.4339102208614349,0.4119951725006103,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.854290246963501,0.3744635879993438,0.263403832912445,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8412071466445923,0.3566886782646179,0.3398582339286804,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7361019849777222,0.2354868352413177,1.0716568231582642,285.02996826171875,284.95001220703125,298.6785583496094,293.52081298828125,297.7326965332031,297.2426452636719,285.0296325683594,1.0,0.5894243717193604,0.4540220201015472,0.4540220201015472,1.0,1.0,-3.154714584350586,1.0748447179794312,2.0798699855804443,0.3653627336025238,1.0,1.0,0.0,151.64254760742188,160.0,57793.99609375,0.0,2603.805908203125,1.0,279.743408203125,283.3115539550781,296.502197265625,300.19110107421875,293.1499938964844,293.1499938964844,279.45001220703125,33799.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969141244888306,1.0,0.0,0.0,3.871321678161621,3.871347427368164,1.0000271686294582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.3486328125,0.0,1776.1595458984375,1895.4371337890625,0.0,3374.802734375,0.9533239603042604,1.0,0.0,3.0,1.0,0.0
18095280,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.6695794463157654,0.540340781211853,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8968590497970581,0.4339102208614349,0.4119951725006103,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.854290246963501,0.3744635879993438,0.263403832912445,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8412071466445923,0.3566886782646179,0.3398582339286804,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7361019849777222,0.2354868352413177,1.0716568231582642,285.02996826171875,284.95001220703125,298.6785583496094,293.52081298828125,297.7326965332031,297.2426452636719,285.0296325683594,1.0,0.5894243717193604,0.4540220201015472,0.4540220201015472,1.0,1.0,-3.154714584350586,1.0748447179794312,2.0798699855804443,0.3653627336025238,1.0,1.0,0.0,151.64254760742188,160.0,57793.99609375,0.0,2603.805908203125,1.0,279.743408203125,283.3115539550781,296.502197265625,300.19110107421875,293.1499938964844,293.1499938964844,279.45001220703125,33799.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969141244888306,1.0,0.0,0.0,3.871321678161621,3.871347427368164,1.0000271686294582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.3486328125,0.0,1776.1595458984375,1895.4371337890625,0.0,3374.802734375,0.9533239603042604,1.0,0.0,3.0,1.0,0.0
18095340,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6674792766571045,0.5460843443870544,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8953951001167297,0.4361186921596527,0.41439950466156,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8517414927482605,0.3746151328086853,0.2637628614902496,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.839041531085968,0.3572379946708679,0.3406724035739898,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.733934223651886,0.2354856431484222,1.0727646350860596,284.89666748046875,284.95001220703125,298.7208251953125,293.5007019042969,297.7414855957031,297.23565673828125,284.8985595703125,1.0,0.5924145579338074,0.4528515636920929,0.4528515636920929,1.0,1.0,-3.167255163192749,1.0769884586334229,2.090266704559326,0.3637459278106689,0.9087416529655457,0.9087416529655457,0.0,153.9610595703125,148.0,58840.15625,0.0,2641.065185546875,1.0,279.4565734863281,283.1561889648437,296.5308837890625,300.3504638671875,293.1499938964844,293.1499938964844,279.1499938964844,38152.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067890644073486,1.0,0.0,0.0,3.7991154193878174,3.79914116859436,9.630708746044547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.7939453125,0.0,1722.245361328125,1895.4371337890625,0.0,3466.78125,0.9401782155036926,1.0,0.0,3.0,1.0,0.0
18095400,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6674792766571045,0.5460843443870544,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8953951001167297,0.4361186921596527,0.41439950466156,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8517414927482605,0.3746151328086853,0.2637628614902496,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.839041531085968,0.3572379946708679,0.3406724035739898,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.733934223651886,0.2354856431484222,1.0727646350860596,284.89666748046875,284.95001220703125,298.7208251953125,293.5007019042969,297.7414855957031,297.23565673828125,284.8985595703125,1.0,0.5924145579338074,0.4528515636920929,0.4528515636920929,1.0,1.0,-3.167255163192749,1.0769884586334229,2.090266704559326,0.3637459278106689,0.9087416529655457,0.9087416529655457,0.0,153.9610595703125,148.0,58840.15625,0.0,2641.065185546875,1.0,279.4565734863281,283.1561889648437,296.5308837890625,300.3504638671875,293.1499938964844,293.1499938964844,279.1499938964844,38152.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067890644073486,1.0,0.0,0.0,3.7991154193878174,3.79914116859436,9.630708746044547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.7939453125,0.0,1722.245361328125,1895.4371337890625,0.0,3466.78125,0.9401782155036926,1.0,0.0,3.0,1.0,0.0
18095460,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.6653560996055603,0.541172206401825,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8994859457015991,0.4380976557731628,0.4161556959152221,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.854087769985199,0.374512642621994,0.2636169493198395,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8415873050689697,0.3575344979763031,0.3408682644367218,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7356805205345154,0.2352230697870254,1.0713213682174685,284.87939453125,284.95001220703125,298.762939453125,293.48016357421875,297.7496337890625,297.2286682128906,284.8807678222656,1.0,0.5902112722396851,0.4515284299850464,0.4515284299850464,1.0,1.0,-3.161810398101806,1.0718003511428833,2.090009927749634,0.359470397233963,0.8310685157775879,0.8310685157775879,0.0,152.1343994140625,136.0,58769.9921875,0.0,2620.436767578125,1.0,279.1581420898437,283.11749267578125,296.4955749511719,300.3326721191406,293.1499938964844,293.1499938964844,279.45001220703125,41354.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127327799797058,1.0,0.0,0.0,3.545954465866089,3.545978307723999,8.389953904952563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.162109375,0.0,1459.3868408203125,1895.4371337890625,0.0,3521.947265625,0.8869905471801758,1.0,0.0,3.0,1.0,0.0
18095520,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.6653560996055603,0.541172206401825,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8994859457015991,0.4380976557731628,0.4161556959152221,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.854087769985199,0.374512642621994,0.2636169493198395,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8415873050689697,0.3575344979763031,0.3408682644367218,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7356805205345154,0.2352230697870254,1.0713213682174685,284.87939453125,284.95001220703125,298.762939453125,293.48016357421875,297.7496337890625,297.2286682128906,284.8807678222656,1.0,0.5902112722396851,0.4515284299850464,0.4515284299850464,1.0,1.0,-3.161810398101806,1.0718003511428833,2.090009927749634,0.359470397233963,0.8310685157775879,0.8310685157775879,0.0,152.1343994140625,136.0,58769.9921875,0.0,2620.436767578125,1.0,279.1581420898437,283.11749267578125,296.4955749511719,300.3326721191406,293.1499938964844,293.1499938964844,279.45001220703125,41354.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127327799797058,1.0,0.0,0.0,3.545954465866089,3.545978307723999,8.389953904952563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.162109375,0.0,1459.3868408203125,1895.4371337890625,0.0,3521.947265625,0.8869905471801758,1.0,0.0,3.0,1.0,0.0
18095580,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.6686146855354309,0.5255066156387329,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9107767939567566,0.4411100447177887,0.41859170794487,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8627629280090332,0.3754754662513733,0.2639884948730469,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8500892519950867,0.3587012887001037,0.3415956795215606,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7424504160881042,0.2355925887823104,1.0713624954223633,284.98443603515625,284.95001220703125,298.8047180175781,293.4594116210937,297.766357421875,297.2352905273437,284.98358154296875,1.0,0.5849294662475586,0.4502052962779999,0.4502052962779999,1.0,1.0,-3.1472811698913574,1.0630998611450195,2.084181308746338,0.3539197146892547,0.9125349521636964,0.9125349521636964,0.0,146.57237243652344,139.0,57660.0234375,0.0,2562.039794921875,1.0,279.4414978027344,283.24127197265625,296.425048828125,300.11541748046875,293.1499938964844,293.1499938964844,279.1499938964844,34598.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018545150756836,1.0,0.0,0.0,3.627345085144043,3.627368688583374,8.779525728641602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.1220703125,0.0,1497.6865234375,1895.4371337890625,0.0,3420.865234375,0.8992348313331604,1.0,0.0,3.0,1.0,0.0
18095640,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.6686146855354309,0.5255066156387329,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9107767939567566,0.4411100447177887,0.41859170794487,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8627629280090332,0.3754754662513733,0.2639884948730469,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8500892519950867,0.3587012887001037,0.3415956795215606,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7424504160881042,0.2355925887823104,1.0713624954223633,284.98443603515625,284.95001220703125,298.8047180175781,293.4594116210937,297.766357421875,297.2352905273437,284.98358154296875,1.0,0.5849294662475586,0.4502052962779999,0.4502052962779999,1.0,1.0,-3.1472811698913574,1.0630998611450195,2.084181308746338,0.3539197146892547,0.9125349521636964,0.9125349521636964,0.0,146.57237243652344,139.0,57660.0234375,0.0,2562.039794921875,1.0,279.4414978027344,283.24127197265625,296.425048828125,300.11541748046875,293.1499938964844,293.1499938964844,279.1499938964844,34598.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018545150756836,1.0,0.0,0.0,3.627345085144043,3.627368688583374,8.779525728641602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.1220703125,0.0,1497.6865234375,1895.4371337890625,0.0,3420.865234375,0.8992348313331604,1.0,0.0,3.0,1.0,0.0
18095700,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.670852541923523,0.5200316905975342,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9154075384140016,0.4423199295997619,0.4198462069034576,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8660084009170532,0.3756578266620636,0.2642061412334442,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8533095121383667,0.3590539693832397,0.3420123159885406,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.745000958442688,0.2356669306755066,1.0718121528625488,284.8655090332031,284.95001220703125,298.825439453125,293.4490051269531,297.774169921875,297.23785400390625,284.8651428222656,1.0,0.583612322807312,0.4495437145233154,0.4495437145233154,1.0,1.0,-3.1434967517852783,1.0600908994674685,2.0834059715271,0.3516196608543396,0.8248898386955261,0.8248898386955261,0.0,144.7112274169922,139.0,58163.5234375,0.0,2544.716796875,1.0,279.1990966796875,283.10919189453125,296.4686889648437,300.298828125,293.1499938964844,293.1499938964844,279.1499938964844,39605.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906747817993164,1.0,0.0,0.0,3.556425809860229,3.55644965171814,8.439579346486425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.6728515625,0.0,1457.821533203125,1895.4371337890625,0.0,3466.398193359375,0.8845033049583435,1.0,0.0,3.0,1.0,0.0
18095760,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.6728972792625427,0.516984760761261,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9183215498924256,0.4434671700000763,0.4208635687828064,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8677452802658081,0.3757608234882355,0.2642388939857483,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8551211357116699,0.3593396544456482,0.3422325849533081,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7463668584823608,0.2356884032487869,1.0717172622680664,284.9070129394531,284.95001220703125,298.84600830078125,293.4385681152344,297.78192138671875,297.23992919921875,284.9082336425781,1.0,0.5827874541282654,0.4491378366947174,0.4491378366947174,1.0,1.0,-3.141243934631348,1.058205008506775,2.083038806915283,0.350498616695404,0.8314558267593384,0.8314558267593384,0.0,143.69512939453125,142.0,57767.1796875,0.0,2534.911865234375,1.0,279.15850830078125,283.1469421386719,296.447021484375,300.2090759277344,293.1499938964844,293.1499938964844,279.45001220703125,39552.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072881937026978,1.0,0.0,0.0,3.461183547973633,3.4612064361572266,7.993602935130184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.7578125,0.0,1358.274658203125,1895.4371337890625,0.0,3471.42041015625,0.8666858077049255,1.0,0.0,3.0,1.0,0.0
18095820,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.6777744293212891,0.5131216049194336,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9232345819473268,0.4465208351612091,0.4235156178474426,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8704889416694641,0.376719057559967,0.2647459506988525,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8579864501953125,0.3605342507362366,0.3431679904460907,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7484493255615234,0.236140489578247,1.073070406913757,284.9979248046875,284.95001220703125,298.8866577148437,293.4178771972656,297.8035888671875,297.2533874511719,284.9971008300781,1.0,0.5825267434120178,0.4483260810375213,0.4483260810375213,1.0,1.0,-3.14314079284668,1.056957125663757,2.086183547973633,0.3493475317955017,0.9152554273605348,0.9152554273605348,0.0,142.62046813964844,145.0,57058.15234375,0.0,2532.841064453125,1.0,279.44097900390625,283.2510070800781,296.3887634277344,300.03240966796875,293.1499938964844,293.1499938964844,279.1499938964844,33558.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977717161178589,1.0,0.0,0.0,3.5801751613616943,3.580198049545288,8.552672170480946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.23046875,0.0,1438.9420166015625,1895.4371337890625,0.0,3382.80419921875,0.8878749012947083,1.0,0.0,3.0,1.0,0.0
18095880,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.6777744293212891,0.5131216049194336,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9232345819473268,0.4465208351612091,0.4235156178474426,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8704889416694641,0.376719057559967,0.2647459506988525,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8579864501953125,0.3605342507362366,0.3431679904460907,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7484493255615234,0.236140489578247,1.073070406913757,284.9979248046875,284.95001220703125,298.8866577148437,293.4178771972656,297.8035888671875,297.2533874511719,284.9971008300781,1.0,0.5825267434120178,0.4483260810375213,0.4483260810375213,1.0,1.0,-3.14314079284668,1.056957125663757,2.086183547973633,0.3493475317955017,0.9152554273605348,0.9152554273605348,0.0,142.62046813964844,145.0,57058.15234375,0.0,2532.841064453125,1.0,279.44097900390625,283.2510070800781,296.3887634277344,300.03240966796875,293.1499938964844,293.1499938964844,279.1499938964844,33558.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977717161178589,1.0,0.0,0.0,3.5801751613616943,3.580198049545288,8.552672170480946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.23046875,0.0,1438.9420166015625,1895.4371337890625,0.0,3382.80419921875,0.8878749012947083,1.0,0.0,3.0,1.0,0.0
18095940,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.6801761984825134,0.5137699246406555,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9247794151306152,0.4488351345062256,0.425876647233963,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8704333305358887,0.3769171237945556,0.2650300860404968,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8582114577293396,0.3611094951629638,0.3438763320446014,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7482961416244507,0.2361565381288528,1.0737366676330566,284.9128723144531,284.95001220703125,298.9265441894531,293.3974609375,297.8163452148437,297.2537536621094,284.91357421875,1.0,0.5835604667663574,0.4475143551826477,0.4475143551826477,1.0,1.0,-3.1487510204315186,1.0572123527526855,2.091538667678833,0.3476688861846924,0.8359137177467346,0.8359137177467346,0.0,143.01266479492188,148.0,57554.84765625,0.0,2545.839111328125,1.0,279.158935546875,283.1448059082031,296.4158630371094,300.158447265625,293.1499938964844,293.1499938964844,279.45001220703125,38641.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053493142127992,1.0,0.0,0.0,3.451448917388916,3.4514715671539307,7.948702318572032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.451171875,0.0,1341.9744873046875,1895.4371337890625,0.0,3453.394287109375,0.863685131072998,1.0,0.0,3.0,1.0,0.0
18096000,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.6801761984825134,0.5137699246406555,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9247794151306152,0.4488351345062256,0.425876647233963,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8704333305358887,0.3769171237945556,0.2650300860404968,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8582114577293396,0.3611094951629638,0.3438763320446014,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7482961416244507,0.2361565381288528,1.0737366676330566,284.9128723144531,284.95001220703125,298.9265441894531,293.3974609375,297.8163452148437,297.2537536621094,284.91357421875,1.0,0.5835604667663574,0.4475143551826477,0.4475143551826477,1.0,1.0,-3.1487510204315186,1.0572123527526855,2.091538667678833,0.3476688861846924,0.8359137177467346,0.8359137177467346,0.0,143.01266479492188,148.0,57554.84765625,0.0,2545.839111328125,1.0,279.158935546875,283.1448059082031,296.4158630371094,300.158447265625,293.1499938964844,293.1499938964844,279.45001220703125,38641.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053493142127992,1.0,0.0,0.0,3.451448917388916,3.4514715671539307,7.948702318572032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.451171875,0.0,1341.9744873046875,1895.4371337890625,0.0,3453.394287109375,0.863685131072998,1.0,0.0,3.0,1.0,0.0
18096060,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.6822947859764099,0.5162106156349182,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9253302216529846,0.4518434107303619,0.4285544455051422,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8695958256721497,0.3777879476547241,0.2655266225337982,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.857641875743866,0.362227588891983,0.3448112607002258,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7474567294120789,0.2365273088216781,1.0750410556793213,285.0037841796875,284.95001220703125,298.96551513671875,293.3775329589844,297.8309020996094,297.25750732421875,285.0028686523437,1.0,0.585484504699707,0.4464565515518188,0.4464565515518188,1.0,1.0,-3.158186197280884,1.0583938360214231,2.09979248046875,0.3453496396541595,0.9232442378997804,0.9232442378997804,0.0,144.07322692871094,151.0,57075.1953125,0.0,2569.953369140625,1.0,279.4409484863281,283.2481384277344,296.357177734375,299.9979248046875,293.1499938964844,293.1499938964844,279.1499938964844,33085.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976341485977173,1.0,0.0,0.0,3.584136962890625,3.5841598510742188,8.571611829211179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.748046875,0.0,1439.708251953125,1895.4371337890625,0.0,3381.52099609375,0.8884122967720032,1.0,0.0,3.0,1.0,0.0
18096120,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.6822947859764099,0.5162106156349182,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9253302216529846,0.4518434107303619,0.4285544455051422,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8695958256721497,0.3777879476547241,0.2655266225337982,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.857641875743866,0.362227588891983,0.3448112607002258,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7474567294120789,0.2365273088216781,1.0750410556793213,285.0037841796875,284.95001220703125,298.96551513671875,293.3775329589844,297.8309020996094,297.25750732421875,285.0028686523437,1.0,0.585484504699707,0.4464565515518188,0.4464565515518188,1.0,1.0,-3.158186197280884,1.0583938360214231,2.09979248046875,0.3453496396541595,0.9232442378997804,0.9232442378997804,0.0,144.07322692871094,151.0,57075.1953125,0.0,2569.953369140625,1.0,279.4409484863281,283.2481384277344,296.357177734375,299.9979248046875,293.1499938964844,293.1499938964844,279.1499938964844,33085.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976341485977173,1.0,0.0,0.0,3.584136962890625,3.5841598510742188,8.571611829211179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.748046875,0.0,1439.708251953125,1895.4371337890625,0.0,3381.52099609375,0.8884122967720032,1.0,0.0,3.0,1.0,0.0
18096180,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.6819372773170471,0.5210166573524475,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9239873290061952,0.4541172683238983,0.4309339821338653,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8672028183937073,0.3779152929782867,0.2658019959926605,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8556132316589355,0.3627350330352783,0.3455105423927307,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7454181909561157,0.2365037649869918,1.0757462978363037,284.9135437011719,284.95001220703125,299.0033874511719,293.3583068847656,297.8359069824219,297.2476501464844,284.9147644042969,1.0,0.5879970192909241,0.4453987777233124,0.4453987777233124,1.0,1.0,-3.1688451766967773,1.0599703788757324,2.108874797821045,0.3435018360614776,0.842581033706665,0.842581033706665,0.0,145.9368896484375,154.0,57782.6875,0.0,2600.943603515625,1.0,279.15838623046875,283.13677978515625,296.38458251953125,300.138671875,293.1499938964844,293.1499938964844,279.45001220703125,38386.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067522883415222,1.0,0.0,0.0,3.471097707748413,3.471120357513428,8.03946193173033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.86865234375,0.0,1360.07177734375,1895.4371337890625,0.0,3466.439697265625,0.8678157925605774,1.0,0.0,3.0,1.0,0.0
