time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096240,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.6819372773170471,0.5210166573524475,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9239873290061952,0.4541172683238983,0.4309339821338653,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8672028183937073,0.3779152929782867,0.2658019959926605,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8556132316589355,0.3627350330352783,0.3455105423927307,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7454181909561157,0.2365037649869918,1.0757462978363037,284.9135437011719,284.95001220703125,299.0033874511719,293.3583068847656,297.8359069824219,297.2476501464844,284.9147644042969,1.0,0.5879970192909241,0.4453987777233124,0.4453987777233124,1.0,1.0,-3.1688451766967773,1.0599703788757324,2.108874797821045,0.3435018360614776,0.842581033706665,0.842581033706665,0.0,145.9368896484375,154.0,57782.6875,0.0,2600.943603515625,1.0,279.15838623046875,283.13677978515625,296.38458251953125,300.138671875,293.1499938964844,293.1499938964844,279.45001220703125,38386.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067522883415222,1.0,0.0,0.0,3.471097707748413,3.471120357513428,8.03946193173033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.86865234375,0.0,1360.07177734375,1895.4371337890625,0.0,3466.439697265625,0.8678157925605774,1.0,0.0,3.0,1.0,0.0
18096300,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.6817944049835205,0.5237230062484741,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9231302738189696,0.4555678069591522,0.4321401119232178,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8658559918403625,0.3782770931720733,0.2659410536289215,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8544468283653259,0.3632262051105499,0.3458544313907623,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7442680597305298,0.2366469949483871,1.076059103012085,285.0232238769531,284.95001220703125,299.0218811035156,293.3489990234375,297.8402099609375,297.2456359863281,285.0247802734375,1.0,0.5893839597702026,0.4448698759078979,0.4448698759078979,1.0,1.0,-3.174503326416016,1.0608253479003906,2.113677978515625,0.343207836151123,0.9217042922973632,0.9217042922973632,0.0,147.0163116455078,154.0,57167.28515625,0.0,2617.962158203125,1.0,279.3975524902344,283.25830078125,296.3230895996094,299.93170166015625,293.1499938964844,293.1499938964844,279.45001220703125,33550.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901337206363678,1.0,0.0,0.0,3.533871650695801,3.5338940620422363,8.332874017469294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.07421875,0.0,1390.02490234375,1895.4371337890625,0.0,3416.0458984375,0.8792774677276611,1.0,0.0,3.0,1.0,0.0
18096360,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.6816717982292175,0.5260341763496399,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9227768182754515,0.4571240246295929,0.4336196780204773,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8649552464485168,0.3787495791912079,0.2662810683250427,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8536795973777771,0.3638131320476532,0.3464222252368927,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7434648871421814,0.2368671298027038,1.0771087408065796,285.00836181640625,284.95001220703125,299.0400390625,293.3399353027344,297.8453063964844,297.24517822265625,285.0068664550781,1.0,0.5908992886543274,0.4442605972290039,0.4442605972290039,1.0,1.0,-3.181413650512696,1.061956524848938,2.119457006454468,0.3430223166942596,0.934368908405304,0.934368908405304,0.0,148.03533935546875,157.0,57426.53515625,0.0,2637.19677734375,1.0,279.4418334960937,283.24273681640625,296.3239440917969,299.9844055175781,293.1499938964844,293.1499938964844,279.1499938964844,32792.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899985134601593,1.0,0.0,0.0,3.61307430267334,3.6130974292755127,8.710580345905328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.1025390625,0.0,1468.7156982421875,1895.4371337890625,0.0,3403.44580078125,0.8945088386535645,1.0,0.0,3.0,1.0,0.0
18096420,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.6792387366294861,0.5324263572692871,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9204294085502625,0.4593764245510101,0.4360160529613495,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8617861270904541,0.3788321316242218,0.2665508091449737,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8508915305137634,0.3642708957195282,0.3471076190471649,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7408191561698914,0.2368206679821014,1.077873468399048,284.9117736816406,284.95001220703125,299.0753479003906,293.3226623535156,297.8486328125,297.234619140625,284.91339111328125,1.0,0.5940496325492859,0.4430420696735382,0.4430420696735382,1.0,1.0,-3.194052457809448,1.0636965036392212,2.130355834960937,0.3427223861217499,0.8502082824707031,0.8502082824707031,0.0,150.6112823486328,160.0,58243.83984375,0.0,2676.45361328125,1.0,279.1579895019531,283.1256103515625,296.35284423828125,300.1343078613281,293.1499938964844,293.1499938964844,279.45001220703125,38286.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90989089012146,1.0,0.0,0.0,3.507667064666748,3.507689952850342,8.209751172216784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.57763671875,0.0,1396.9486083984375,1895.4371337890625,0.0,3495.5908203125,0.875771164894104,1.0,0.0,3.0,1.0,0.0
18096480,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.6792387366294861,0.5324263572692871,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9204294085502625,0.4593764245510101,0.4360160529613495,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8617861270904541,0.3788321316242218,0.2665508091449737,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8508915305137634,0.3642708957195282,0.3471076190471649,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7408191561698914,0.2368206679821014,1.077873468399048,284.9117736816406,284.95001220703125,299.0753479003906,293.3226623535156,297.8486328125,297.234619140625,284.91339111328125,1.0,0.5940496325492859,0.4430420696735382,0.4430420696735382,1.0,1.0,-3.194052457809448,1.0636965036392212,2.130355834960937,0.3427223861217499,0.8502082824707031,0.8502082824707031,0.0,150.6112823486328,160.0,58243.83984375,0.0,2676.45361328125,1.0,279.1579895019531,283.1256103515625,296.35284423828125,300.1343078613281,293.1499938964844,293.1499938964844,279.45001220703125,38286.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90989089012146,1.0,0.0,0.0,3.507667064666748,3.507689952850342,8.209751172216784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.57763671875,0.0,1396.9486083984375,1895.4371337890625,0.0,3495.5908203125,0.875771164894104,1.0,0.0,3.0,1.0,0.0
18096540,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.6772895455360413,0.5386261343955994,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9185023307800292,0.4623761177062988,0.4387054443359375,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8589970469474792,0.3796363770961761,0.2670165002346039,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8484219312667847,0.36530801653862,0.3479925990104675,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7384064793586731,0.2371239066123962,1.079073429107666,285.0105895996094,284.95001220703125,299.1091003417969,293.30670166015625,297.8580322265625,297.2339172363281,285.0096435546875,1.0,0.5973542332649231,0.4418235123157501,0.4418235123157501,1.0,1.0,-3.2078044414520264,1.0658351182937622,2.1419694423675537,0.3424188494682312,0.9453705549240112,0.9453705549240112,0.0,153.19094848632812,163.0,57886.5703125,0.0,2718.278564453125,1.0,279.4414367675781,283.2355651855469,296.293212890625,299.9815368652344,293.1499938964844,293.1499938964844,279.1499938964844,32838.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035065770149232,1.0,0.0,0.0,3.647843599319458,3.647867202758789,8.879034112396766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.3466796875,0.0,1507.12939453125,1895.4371337890625,0.0,3436.248291015625,0.9025765657424928,1.0,0.0,3.0,1.0,0.0
18096600,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.6772895455360413,0.5386261343955994,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9185023307800292,0.4623761177062988,0.4387054443359375,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8589970469474792,0.3796363770961761,0.2670165002346039,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8484219312667847,0.36530801653862,0.3479925990104675,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7384064793586731,0.2371239066123962,1.079073429107666,285.0105895996094,284.95001220703125,299.1091003417969,293.30670166015625,297.8580322265625,297.2339172363281,285.0096435546875,1.0,0.5973542332649231,0.4418235123157501,0.4418235123157501,1.0,1.0,-3.2078044414520264,1.0658351182937622,2.1419694423675537,0.3424188494682312,0.9453705549240112,0.9453705549240112,0.0,153.19094848632812,163.0,57886.5703125,0.0,2718.278564453125,1.0,279.4414367675781,283.2355651855469,296.293212890625,299.9815368652344,293.1499938964844,293.1499938964844,279.1499938964844,32838.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035065770149232,1.0,0.0,0.0,3.647843599319458,3.647867202758789,8.879034112396766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.3466796875,0.0,1507.12939453125,1895.4371337890625,0.0,3436.248291015625,0.9025765657424928,1.0,0.0,3.0,1.0,0.0
18096660,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.6733540296554565,0.5459195971488953,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9156797528266908,0.4645946025848388,0.4410906136035919,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8554877638816833,0.3796769380569458,0.2672701776027679,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8452866077423096,0.3657111823558807,0.3486445546150207,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7354230284690857,0.2369730323553085,1.079497456550598,284.9089050292969,284.95001220703125,299.1412048339844,293.2922058105469,297.86297607421875,297.2276611328125,284.9105834960937,1.0,0.6007471680641174,0.4405466914176941,0.4405466914176941,1.0,1.0,-3.2210447788238525,1.0676369667053225,2.1534078121185303,0.3414813876152038,0.8576069474220276,0.8576069474220276,0.0,156.10592651367188,151.0,58736.3203125,0.0,2761.2265625,1.0,279.1576843261719,283.1121826171875,296.32293701171875,300.1347045898437,293.1499938964844,293.1499938964844,279.45001220703125,38285.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134756922721864,1.0,0.0,0.0,3.548797369003296,3.548820972442627,8.403413289670425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.28515625,0.0,1440.0902099609375,1895.4371337890625,0.0,3528.830810546875,0.8848286271095276,1.0,0.0,3.0,1.0,0.0
18096720,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.6733540296554565,0.5459195971488953,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9156797528266908,0.4645946025848388,0.4410906136035919,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8554877638816833,0.3796769380569458,0.2672701776027679,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8452866077423096,0.3657111823558807,0.3486445546150207,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7354230284690857,0.2369730323553085,1.079497456550598,284.9089050292969,284.95001220703125,299.1412048339844,293.2922058105469,297.86297607421875,297.2276611328125,284.9105834960937,1.0,0.6007471680641174,0.4405466914176941,0.4405466914176941,1.0,1.0,-3.2210447788238525,1.0676369667053225,2.1534078121185303,0.3414813876152038,0.8576069474220276,0.8576069474220276,0.0,156.10592651367188,151.0,58736.3203125,0.0,2761.2265625,1.0,279.1576843261719,283.1121826171875,296.32293701171875,300.1347045898437,293.1499938964844,293.1499938964844,279.45001220703125,38285.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134756922721864,1.0,0.0,0.0,3.548797369003296,3.548820972442627,8.403413289670425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.28515625,0.0,1440.0902099609375,1895.4371337890625,0.0,3528.830810546875,0.8848286271095276,1.0,0.0,3.0,1.0,0.0
18096780,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.6715924739837646,0.5405272245407104,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9211740493774414,0.4675204753875732,0.4435752928256988,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.858596920967102,0.3804004788398742,0.2675792574882507,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8484868407249451,0.3666522800922394,0.349304050207138,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7376516461372375,0.2371160238981247,1.0793228149414062,285.00177001953125,284.95001220703125,299.1715087890625,293.2794189453125,297.87261962890625,297.2299194335937,285.0002136230469,1.0,0.5989403128623962,0.4392699003219604,0.4392699003219604,1.0,1.0,-3.218526124954224,1.063510775566101,2.155015468597412,0.3378862738609314,0.9459266066551208,0.9459266066551208,0.0,154.25985717773438,154.0,58084.9296875,0.0,2745.94287109375,1.0,279.44171142578125,283.22003173828125,296.2635498046875,299.9703063964844,293.1499938964844,293.1499938964844,279.1499938964844,33210.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066730737686156,1.0,0.0,0.0,3.676181316375733,3.6762051582336426,9.017520596898976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.41796875,0.0,1541.471435546875,1895.4371337890625,0.0,3465.703125,0.9091411828994752,1.0,0.0,3.0,1.0,0.0
18096840,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.6715924739837646,0.5405272245407104,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9211740493774414,0.4675204753875732,0.4435752928256988,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.858596920967102,0.3804004788398742,0.2675792574882507,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8484868407249451,0.3666522800922394,0.349304050207138,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7376516461372375,0.2371160238981247,1.0793228149414062,285.00177001953125,284.95001220703125,299.1715087890625,293.2794189453125,297.87261962890625,297.2299194335937,285.0002136230469,1.0,0.5989403128623962,0.4392699003219604,0.4392699003219604,1.0,1.0,-3.218526124954224,1.063510775566101,2.155015468597412,0.3378862738609314,0.9459266066551208,0.9459266066551208,0.0,154.25985717773438,154.0,58084.9296875,0.0,2745.94287109375,1.0,279.44171142578125,283.22003173828125,296.2635498046875,299.9703063964844,293.1499938964844,293.1499938964844,279.1499938964844,33210.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066730737686156,1.0,0.0,0.0,3.676181316375733,3.6762051582336426,9.017520596898976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.41796875,0.0,1541.471435546875,1895.4371337890625,0.0,3465.703125,0.9091411828994752,1.0,0.0,3.0,1.0,0.0
18096900,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.6710978150367737,0.5389229655265808,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.923248827457428,0.4686632752418518,0.444828987121582,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8596168160438538,0.3804593980312347,0.2677499949932098,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8495728969573975,0.3668776750564575,0.3496562838554382,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7383514046669006,0.2370524704456329,1.0794087648391724,284.8699951171875,284.95001220703125,299.1859130859375,293.27374267578125,297.87554931640625,297.2286376953125,284.8675842285156,1.0,0.5989114046096802,0.4386314749717712,0.4386314749717712,1.0,1.0,-3.218825101852417,1.0620540380477903,2.156770944595337,0.3359941840171814,0.8537406921386719,0.8537406921386719,0.0,153.73849487304688,154.0,58902.8203125,0.0,2743.708251953125,1.0,279.1971130371094,283.0721130371094,296.31011962890625,300.175537109375,293.1499938964844,293.1499938964844,279.1499938964844,37799.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91313236951828,1.0,0.0,0.0,3.6381356716156006,3.638159990310669,8.831838158585015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.4990234375,0.0,1533.426513671875,1895.4371337890625,0.0,3525.650390625,0.9015929102897644,1.0,0.0,3.0,1.0,0.0
18096960,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.6703159213066101,0.5391910672187805,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9238532185554504,0.4697043299674988,0.4457997381687164,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8594366908073425,0.3804035186767578,0.2677127122879028,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8495326638221741,0.3670020699501037,0.3497787117958069,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7381139993667603,0.2369121313095092,1.0788289308547974,284.9007263183594,284.95001220703125,299.1998291015625,293.2685546875,297.8776550292969,297.2261657714844,284.902587890625,1.0,0.599125862121582,0.4380847811698913,0.4380847811698913,1.0,1.0,-3.2197179794311523,1.0610222816467283,2.158695697784424,0.3345184922218323,0.8516259789466858,0.8516259789466858,0.0,153.84828186035156,157.0,58595.625,0.0,2746.14208984375,1.0,279.15777587890625,283.1021728515625,296.2915344238281,300.0986633300781,293.1499938964844,293.1499938964844,279.45001220703125,38952.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150431752204896,1.0,0.0,0.0,3.548910856246948,3.54893445968628,8.403949891544471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.2880859375,0.0,1445.061279296875,1895.4371337890625,0.0,3543.345458984375,0.8853983879089355,1.0,0.0,3.0,1.0,0.0
18097020,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.6699231266975403,0.5402685403823853,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.925252079963684,0.4727310836315155,0.4484299719333648,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8592961430549622,0.3811988234519958,0.2681143879890442,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8495883941650391,0.3680007457733154,0.3505491614341736,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7377609610557556,0.2371485233306884,1.0793215036392212,285.0039367675781,284.95001220703125,299.2260437011719,293.25982666015625,297.8869934082031,297.2293701171875,285.0030822753906,1.0,0.6003851890563965,0.4369913935661316,0.4369913935661316,1.0,1.0,-3.22616982460022,1.06071674823761,2.1654529571533203,0.3323540389537811,0.9442832469940186,0.9442832469940186,0.0,154.4423828125,160.0,58000.5703125,0.0,2762.61767578125,1.0,279.4416809082031,283.21875,296.2374572753906,299.9335632324219,293.1499938964844,293.1499938964844,279.1499938964844,33308.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067984223365784,1.0,0.0,0.0,3.6712467670440674,3.6712703704833984,8.993327469397627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.3408203125,0.0,1536.68310546875,1895.4371337890625,0.0,3466.8681640625,0.9081843495368958,1.0,0.0,3.0,1.0,0.0
18097080,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.6699231266975403,0.5402685403823853,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.925252079963684,0.4727310836315155,0.4484299719333648,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8592961430549622,0.3811988234519958,0.2681143879890442,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8495883941650391,0.3680007457733154,0.3505491614341736,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7377609610557556,0.2371485233306884,1.0793215036392212,285.0039367675781,284.95001220703125,299.2260437011719,293.25982666015625,297.8869934082031,297.2293701171875,285.0030822753906,1.0,0.6003851890563965,0.4369913935661316,0.4369913935661316,1.0,1.0,-3.22616982460022,1.06071674823761,2.1654529571533203,0.3323540389537811,0.9442832469940186,0.9442832469940186,0.0,154.4423828125,160.0,58000.5703125,0.0,2762.61767578125,1.0,279.4416809082031,283.21875,296.2374572753906,299.9335632324219,293.1499938964844,293.1499938964844,279.1499938964844,33308.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067984223365784,1.0,0.0,0.0,3.6712467670440674,3.6712703704833984,8.993327469397627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.3408203125,0.0,1536.68310546875,1895.4371337890625,0.0,3466.8681640625,0.9081843495368958,1.0,0.0,3.0,1.0,0.0
18097140,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.6673963665962219,0.543954074382782,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9247106313705444,0.4749989509582519,0.4508108794689178,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8576172590255737,0.3812524080276489,0.2683403789997101,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8481924533843994,0.3683915436267853,0.3511385917663574,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7362340688705444,0.2369918823242187,1.079448103904724,284.9061279296875,284.95001220703125,299.25,293.2534484863281,297.8912658691406,297.2261962890625,284.9078369140625,1.0,0.6023966073989868,0.4358980059623718,0.4358980059623718,1.0,1.0,-3.23459792137146,1.0611026287078855,2.173495292663574,0.3308041989803314,0.8557705879211426,0.8557705879211426,0.0,155.98072814941406,148.0,58694.6328125,0.0,2788.423095703125,1.0,279.1575622558594,283.1006164550781,296.2761535644531,300.0839233398437,293.1499938964844,293.1499938964844,279.45001220703125,38656.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915145754814148,1.0,0.0,0.0,3.5563948154449463,3.5564184188842773,8.439431553597387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.80078125,0.0,1450.8670654296875,1895.4371337890625,0.0,3544.294677734375,0.886836051940918,1.0,0.0,3.0,1.0,0.0
18097200,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.6673963665962219,0.543954074382782,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9247106313705444,0.4749989509582519,0.4508108794689178,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8576172590255737,0.3812524080276489,0.2683403789997101,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8481924533843994,0.3683915436267853,0.3511385917663574,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7362340688705444,0.2369918823242187,1.079448103904724,284.9061279296875,284.95001220703125,299.25,293.2534484863281,297.8912658691406,297.2261962890625,284.9078369140625,1.0,0.6023966073989868,0.4358980059623718,0.4358980059623718,1.0,1.0,-3.23459792137146,1.0611026287078855,2.173495292663574,0.3308041989803314,0.8557705879211426,0.8557705879211426,0.0,155.98072814941406,148.0,58694.6328125,0.0,2788.423095703125,1.0,279.1575622558594,283.1006164550781,296.2761535644531,300.0839233398437,293.1499938964844,293.1499938964844,279.45001220703125,38656.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915145754814148,1.0,0.0,0.0,3.5563948154449463,3.5564184188842773,8.439431553597387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.80078125,0.0,1450.8670654296875,1895.4371337890625,0.0,3544.294677734375,0.886836051940918,1.0,0.0,3.0,1.0,0.0
18097260,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.6667687296867371,0.535943865776062,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9320940375328064,0.478005975484848,0.4533351361751556,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8621348738670349,0.3819953501224518,0.2686401903629303,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8527515530586243,0.369334876537323,0.3517673015594482,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7395852208137512,0.2371633052825927,1.079215168952942,285.0001220703125,284.95001220703125,299.2726745605469,293.248291015625,297.89898681640625,297.2295227050781,284.99859619140625,1.0,0.5996608734130859,0.4347732961177826,0.4347732961177826,1.0,1.0,-3.228860378265381,1.0560888051986694,2.172771453857422,0.327511191368103,0.9434082508087158,0.9434082508087158,0.0,153.19586181640625,151.0,57971.0625,0.0,2761.279541015625,1.0,279.4417419433594,283.2110290527344,296.226806640625,299.9242248535156,293.1499938964844,293.1499938964844,279.1499938964844,33391.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071986079216005,1.0,0.0,0.0,3.677586078643799,3.677609920501709,9.024413998304226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.5888671875,0.0,1544.4088134765625,1895.4371337890625,0.0,3470.587890625,0.909595251083374,1.0,0.0,3.0,1.0,0.0
18097320,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.6667687296867371,0.535943865776062,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9320940375328064,0.478005975484848,0.4533351361751556,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8621348738670349,0.3819953501224518,0.2686401903629303,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8527515530586243,0.369334876537323,0.3517673015594482,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7395852208137512,0.2371633052825927,1.079215168952942,285.0001220703125,284.95001220703125,299.2726745605469,293.248291015625,297.89898681640625,297.2295227050781,284.99859619140625,1.0,0.5996608734130859,0.4347732961177826,0.4347732961177826,1.0,1.0,-3.228860378265381,1.0560888051986694,2.172771453857422,0.327511191368103,0.9434082508087158,0.9434082508087158,0.0,153.19586181640625,151.0,57971.0625,0.0,2761.279541015625,1.0,279.4417419433594,283.2110290527344,296.226806640625,299.9242248535156,293.1499938964844,293.1499938964844,279.1499938964844,33391.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071986079216005,1.0,0.0,0.0,3.677586078643799,3.677609920501709,9.024413998304226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.5888671875,0.0,1544.4088134765625,1895.4371337890625,0.0,3470.587890625,0.909595251083374,1.0,0.0,3.0,1.0,0.0
18097380,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.6663825511932373,0.5327358841896057,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9360703229904176,0.4802568554878235,0.4555985033512115,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.863983154296875,0.3820085823535919,0.2687628269195556,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.854769766330719,0.3696821630001068,0.352214902639389,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7408834099769592,0.2370061427354812,1.0787993669509888,284.8998718261719,284.95001220703125,299.2951965332031,293.2431335449219,297.9021911621094,297.22613525390625,284.9014892578125,1.0,0.599219560623169,0.4336485862731933,0.4336485862731933,1.0,1.0,-3.2278966903686523,1.0528597831726074,2.175036907196045,0.324709951877594,0.8492645621299744,0.8492645621299744,0.0,152.1494140625,154.0,58446.74609375,0.0,2753.572265625,1.0,279.1579895019531,283.094482421875,296.2628479003906,300.0589294433594,293.1499938964844,293.1499938964844,279.45001220703125,39005.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149827361106871,1.0,0.0,0.0,3.546748638153076,3.5467722415924072,8.393712960241828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.865234375,0.0,1443.1527099609375,1895.4371337890625,0.0,3542.785888671875,0.884850025177002,1.0,0.0,3.0,1.0,0.0
18097440,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.6663825511932373,0.5327358841896057,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9360703229904176,0.4802568554878235,0.4555985033512115,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.863983154296875,0.3820085823535919,0.2687628269195556,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.854769766330719,0.3696821630001068,0.352214902639389,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7408834099769592,0.2370061427354812,1.0787993669509888,284.8998718261719,284.95001220703125,299.2951965332031,293.2431335449219,297.9021911621094,297.22613525390625,284.9014892578125,1.0,0.599219560623169,0.4336485862731933,0.4336485862731933,1.0,1.0,-3.2278966903686523,1.0528597831726074,2.175036907196045,0.324709951877594,0.8492645621299744,0.8492645621299744,0.0,152.1494140625,154.0,58446.74609375,0.0,2753.572265625,1.0,279.1579895019531,283.094482421875,296.2628479003906,300.0589294433594,293.1499938964844,293.1499938964844,279.45001220703125,39005.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149827361106871,1.0,0.0,0.0,3.546748638153076,3.5467722415924072,8.393712960241828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.865234375,0.0,1443.1527099609375,1895.4371337890625,0.0,3542.785888671875,0.884850025177002,1.0,0.0,3.0,1.0,0.0
18097500,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.6664971709251404,0.5325960516929626,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9371020197868348,0.4817450642585754,0.4567813575267792,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8641480207443237,0.3823423981666565,0.2688466310501098,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8550387620925903,0.3701221346855163,0.3524626493453979,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7409191131591797,0.2370982319116592,1.0786824226379397,285.0165710449219,284.95001220703125,299.3063659667969,293.24053955078125,297.90576171875,297.2272644042969,285.01812744140625,1.0,0.5994794368743896,0.4330862462520599,0.4330862462520599,1.0,1.0,-3.22940444946289,1.0519758462905884,2.177428722381592,0.3236586451530456,0.930046021938324,0.930046021938324,0.0,152.17799377441406,154.0,57671.68359375,0.0,2756.828369140625,1.0,279.3992614746094,283.2245178222656,296.2063903808594,299.8456726074219,293.1499938964844,293.1499938964844,279.45001220703125,34094.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086496233940125,1.0,0.0,0.0,3.59775972366333,3.597782850265503,8.636894222036062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.3330078125,0.0,1461.7689208984375,1895.4371337890625,0.0,3484.067138671875,0.8939764499664307,1.0,0.0,3.0,1.0,0.0
18097560,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.6666578650474548,0.5325170159339905,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9383373856544496,0.483359545469284,0.4582798779010772,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8645179271697998,0.3828042447566986,0.2691531479358673,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8554754853248596,0.3706744909286499,0.3529627919197082,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7411094307899475,0.2372846752405166,1.0794086456298828,285.0040588378906,284.95001220703125,299.3175048828125,293.2379455566406,297.9103698730469,297.229736328125,285.0026550292969,1.0,0.600063681602478,0.4326319098472595,0.4326319098472595,1.0,1.0,-3.232951641082764,1.0521016120910645,2.180850028991699,0.3231690526008606,0.942431390285492,0.942431390285492,0.0,152.31271362304688,157.0,57830.5546875,0.0,2764.850830078125,1.0,279.4424133300781,283.2125244140625,296.2132873535156,299.8975524902344,293.1499938964844,293.1499938964844,279.1499938964844,33270.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064092040061952,1.0,0.0,0.0,3.6679399013519287,3.667963743209839,8.977134484666749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.17578125,0.0,1532.697265625,1895.4371337890625,0.0,3463.25048828125,0.9072023034095764,1.0,0.0,3.0,1.0,0.0
18097620,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.6646636128425598,0.5353613495826721,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9383224844932556,0.4856802821159363,0.4607085883617401,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8632206320762634,0.3828495442867279,0.2693697512149811,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8544408082962036,0.3710502684116363,0.3535324335098266,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7399296164512634,0.2371616512537002,1.0796527862548828,284.9066162109375,284.95001220703125,299.3396301269531,293.2327575683594,297.9142150878906,297.2267150878906,284.9083251953125,1.0,0.6018028259277344,0.4317232072353363,0.4317232072353363,1.0,1.0,-3.240532398223877,1.0525649785995483,2.187967300415039,0.3221849203109741,0.8543242812156677,0.8543242812156677,0.0,153.5481414794922,160.0,58508.09765625,0.0,2787.28125,1.0,279.1576232910156,283.09552001953125,296.2553100585937,300.0508728027344,293.1499938964844,293.1499938964844,279.45001220703125,38680.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147859811782836,1.0,0.0,0.0,3.5497243404388428,3.5497477054595947,8.407803306909045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.81689453125,0.0,1443.948486328125,1895.4371337890625,0.0,3540.96484375,0.8853788375854492,1.0,0.0,3.0,1.0,0.0
18097680,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.6646636128425598,0.5353613495826721,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9383224844932556,0.4856802821159363,0.4607085883617401,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8632206320762634,0.3828495442867279,0.2693697512149811,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8544408082962036,0.3710502684116363,0.3535324335098266,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7399296164512634,0.2371616512537002,1.0796527862548828,284.9066162109375,284.95001220703125,299.3396301269531,293.2327575683594,297.9142150878906,297.2267150878906,284.9083251953125,1.0,0.6018028259277344,0.4317232072353363,0.4317232072353363,1.0,1.0,-3.240532398223877,1.0525649785995483,2.187967300415039,0.3221849203109741,0.8543242812156677,0.8543242812156677,0.0,153.5481414794922,160.0,58508.09765625,0.0,2787.28125,1.0,279.1576232910156,283.09552001953125,296.2553100585937,300.0508728027344,293.1499938964844,293.1499938964844,279.45001220703125,38680.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147859811782836,1.0,0.0,0.0,3.5497243404388428,3.5497477054595947,8.407803306909045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.81689453125,0.0,1443.948486328125,1895.4371337890625,0.0,3540.96484375,0.8853788375854492,1.0,0.0,3.0,1.0,0.0
18097740,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6629160642623901,0.5392413139343262,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9378733038902284,0.4888043999671936,0.4634699523448944,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8616098761558533,0.383634090423584,0.2697956562042236,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8530599474906921,0.3720290660858154,0.3543264269828796,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7384169101715088,0.2373888939619064,1.0803548097610474,285.010009765625,284.95001220703125,299.361572265625,293.2275390625,297.9225769042969,297.2303161621094,285.00909423828125,1.0,0.6041386127471924,0.4308145046234131,0.4308145046234131,1.0,1.0,-3.2508227825164795,1.0540534257888794,2.1967694759368896,0.3210411965847015,0.9509161114692688,0.9509161114692688,0.0,155.2036895751953,148.0,58019.984375,0.0,2817.765869140625,1.0,279.44171142578125,283.211669921875,296.20770263671875,299.9015197753906,293.1499938964844,293.1499938964844,279.1499938964844,33083.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070996642112732,1.0,0.0,0.0,3.67958402633667,3.67960786819458,9.03422176179447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.015625,0.0,1544.3330078125,1895.4371337890625,0.0,3469.66796875,0.9099172353744508,1.0,0.0,3.0,1.0,0.0
18097800,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6629160642623901,0.5392413139343262,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9378733038902284,0.4888043999671936,0.4634699523448944,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8616098761558533,0.383634090423584,0.2697956562042236,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8530599474906921,0.3720290660858154,0.3543264269828796,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7384169101715088,0.2373888939619064,1.0803548097610474,285.010009765625,284.95001220703125,299.361572265625,293.2275390625,297.9225769042969,297.2303161621094,285.00909423828125,1.0,0.6041386127471924,0.4308145046234131,0.4308145046234131,1.0,1.0,-3.2508227825164795,1.0540534257888794,2.1967694759368896,0.3210411965847015,0.9509161114692688,0.9509161114692688,0.0,155.2036895751953,148.0,58019.984375,0.0,2817.765869140625,1.0,279.44171142578125,283.211669921875,296.20770263671875,299.9015197753906,293.1499938964844,293.1499938964844,279.1499938964844,33083.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070996642112732,1.0,0.0,0.0,3.67958402633667,3.67960786819458,9.03422176179447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.015625,0.0,1544.3330078125,1895.4371337890625,0.0,3469.66796875,0.9099172353744508,1.0,0.0,3.0,1.0,0.0
18097860,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6603826880455017,0.5326268672943115,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9440476298332214,0.4910398423671722,0.4657295644283294,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8652308583259583,0.3835846483707428,0.2698765099048614,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8567985892295837,0.3723071217536926,0.3547095656394958,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7410853505134583,0.237130805850029,1.0795186758041382,284.8990783691406,284.95001220703125,299.3833312988281,293.22235107421875,297.9255065917969,297.227294921875,284.90045166015625,1.0,0.6016266942024231,0.4296692013740539,0.4296692013740539,1.0,1.0,-3.2451679706573486,1.0490633249282837,2.1961045265197754,0.3169043660163879,0.8536995053291321,0.8536995053291321,0.0,152.83724975585938,151.0,58562.1640625,0.0,2792.9306640625,1.0,279.157470703125,283.083984375,296.24713134765625,300.0518493652344,293.1499938964844,293.1499938964844,279.45001220703125,38892.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915981650352478,1.0,0.0,0.0,3.563319444656372,3.5633432865142822,8.472329113828891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.8740234375,0.0,1459.980224609375,1895.4371337890625,0.0,3552.029541015625,0.8884121775627136,1.0,0.0,3.0,1.0,0.0
18097920,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6603826880455017,0.5326268672943115,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9440476298332214,0.4910398423671722,0.4657295644283294,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8652308583259583,0.3835846483707428,0.2698765099048614,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8567985892295837,0.3723071217536926,0.3547095656394958,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7410853505134583,0.237130805850029,1.0795186758041382,284.8990783691406,284.95001220703125,299.3833312988281,293.22235107421875,297.9255065917969,297.227294921875,284.90045166015625,1.0,0.6016266942024231,0.4296692013740539,0.4296692013740539,1.0,1.0,-3.2451679706573486,1.0490633249282837,2.1961045265197754,0.3169043660163879,0.8536995053291321,0.8536995053291321,0.0,152.83724975585938,151.0,58562.1640625,0.0,2792.9306640625,1.0,279.157470703125,283.083984375,296.24713134765625,300.0518493652344,293.1499938964844,293.1499938964844,279.45001220703125,38892.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915981650352478,1.0,0.0,0.0,3.563319444656372,3.5633432865142822,8.472329113828891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.8740234375,0.0,1459.980224609375,1895.4371337890625,0.0,3552.029541015625,0.8884121775627136,1.0,0.0,3.0,1.0,0.0
18097980,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.6606356501579285,0.5293222665786743,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9482342004776,0.4941215515136719,0.4683389961719513,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.867356538772583,0.3843126595020294,0.2701824009418487,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8590473532676697,0.3732244372367859,0.355337381362915,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7425193190574646,0.2373203933238983,1.0794609785079956,285.00067138671875,284.95001220703125,299.4049072265625,293.2171630859375,297.9326171875,297.2303161621094,284.999755859375,1.0,0.6013311147689819,0.4285238981246948,0.4285238981246948,1.0,1.0,-3.2453625202178955,1.0462515354156494,2.199111223220825,0.3129355609416961,0.9433577656745912,0.9433577656745912,0.0,151.74305725097656,154.0,57847.48046875,0.0,2787.310791015625,1.0,279.4417419433594,283.2022705078125,296.194091796875,299.88140869140625,293.1499938964844,293.1499938964844,279.1499938964844,33462.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075906872749328,1.0,0.0,0.0,3.677644014358521,3.677667856216431,9.02469764696434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.494140625,0.0,1545.00927734375,1895.4371337890625,0.0,3474.23095703125,0.9097152948379515,1.0,0.0,3.0,1.0,0.0
18098040,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.6606356501579285,0.5293222665786743,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9482342004776,0.4941215515136719,0.4683389961719513,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.867356538772583,0.3843126595020294,0.2701824009418487,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8590473532676697,0.3732244372367859,0.355337381362915,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7425193190574646,0.2373203933238983,1.0794609785079956,285.00067138671875,284.95001220703125,299.4049072265625,293.2171630859375,297.9326171875,297.2303161621094,284.999755859375,1.0,0.6013311147689819,0.4285238981246948,0.4285238981246948,1.0,1.0,-3.2453625202178955,1.0462515354156494,2.199111223220825,0.3129355609416961,0.9433577656745912,0.9433577656745912,0.0,151.74305725097656,154.0,57847.48046875,0.0,2787.310791015625,1.0,279.4417419433594,283.2022705078125,296.194091796875,299.88140869140625,293.1499938964844,293.1499938964844,279.1499938964844,33462.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075906872749328,1.0,0.0,0.0,3.677644014358521,3.677667856216431,9.02469764696434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.494140625,0.0,1545.00927734375,1895.4371337890625,0.0,3474.23095703125,0.9097152948379515,1.0,0.0,3.0,1.0,0.0
