time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098100,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.6600696444511414,0.5291033387184143,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.949394702911377,0.4953406453132629,0.4696930646896362,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8676854372024536,0.3843830525875091,0.2703771591186523,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8594591021537781,0.3734460175037384,0.3557082712650299,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7426906824111938,0.2372906357049942,1.0798078775405884,284.8733215332031,284.95001220703125,299.4156188964844,293.2145690917969,297.9346008300781,297.2295227050781,284.87109375,1.0,0.601702094078064,0.4279512465000152,0.4279512465000152,1.0,1.0,-3.2478244304656982,1.0456937551498413,2.2021305561065674,0.3115064799785614,0.854681134223938,0.854681134223938,0.0,151.76107788085938,154.0,58718.8203125,0.0,2792.505859375,1.0,279.19708251953125,283.0572509765625,296.2465515136719,300.09478759765625,293.1499938964844,293.1499938964844,279.1499938964844,37825.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913742184638977,1.0,0.0,0.0,3.640694379806519,3.640718698501587,8.844264698382176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.5517578125,0.0,1536.4610595703125,1895.4371337890625,0.0,3531.299560546875,0.90224289894104,1.0,0.0,3.0,1.0,0.0
18098160,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.6590002179145813,0.530251145362854,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9494122266769408,0.4964428842067718,0.470735490322113,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8670291900634766,0.38432577252388,0.2703509330749511,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8589450120925903,0.373555839061737,0.3558319807052612,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7420961260795593,0.2371672391891479,1.0793918371200562,284.9039306640625,284.95001220703125,299.4263000488281,293.21197509765625,297.9359741210937,297.2275390625,284.90576171875,1.0,0.6022753119468689,0.4275067746639251,0.4275067746639251,1.0,1.0,-3.250073909759521,1.0453590154647827,2.2047150135040283,0.3104451596736908,0.8536282777786255,0.8536282777786255,0.0,152.20486450195312,157.0,58456.73046875,0.0,2799.629150390625,1.0,279.1577453613281,283.0865783691406,296.2332458496094,300.02691650390625,293.1499938964844,293.1499938964844,279.45001220703125,38861.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156246185302734,1.0,0.0,0.0,3.554572582244873,3.554596185684204,8.430786238022847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.01904296875,0.0,1450.42236328125,1895.4371337890625,0.0,3548.726318359375,0.886594831943512,1.0,0.0,3.0,1.0,0.0
18098220,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.6576974987983704,0.5325870513916016,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9499302506446838,0.4996092915534973,0.4735083878040313,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8661893606185913,0.3851038217544555,0.2707545757293701,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8583019375801086,0.3745180368423462,0.3565855324268341,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7412052154541016,0.2374012023210525,1.0799965858459473,285.00811767578125,284.95001220703125,299.447509765625,293.2068176269531,297.9443359375,297.2317810058594,285.0072326660156,1.0,0.6040647625923157,0.4266178011894226,0.4266178011894226,1.0,1.0,-3.258330821990967,1.0460103750228882,2.212320327758789,0.310112327337265,0.949337899684906,0.949337899684906,0.0,153.3399658203125,160.0,57921.484375,0.0,2823.095703125,1.0,279.4417419433594,283.2041015625,296.1852722167969,299.87335205078125,293.1499938964844,293.1499938964844,279.1499938964844,33192.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075772166252136,1.0,0.0,0.0,3.68066930770874,3.6806931495666495,9.039551969181048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.470703125,0.0,1546.3748779296875,1895.4371337890625,0.0,3474.10546875,0.910241425037384,1.0,0.0,3.0,1.0,0.0
18098280,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.6576974987983704,0.5325870513916016,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9499302506446838,0.4996092915534973,0.4735083878040313,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8661893606185913,0.3851038217544555,0.2707545757293701,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8583019375801086,0.3745180368423462,0.3565855324268341,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7412052154541016,0.2374012023210525,1.0799965858459473,285.00811767578125,284.95001220703125,299.447509765625,293.2068176269531,297.9443359375,297.2317810058594,285.0072326660156,1.0,0.6040647625923157,0.4266178011894226,0.4266178011894226,1.0,1.0,-3.258330821990967,1.0460103750228882,2.212320327758789,0.310112327337265,0.949337899684906,0.949337899684906,0.0,153.3399658203125,160.0,57921.484375,0.0,2823.095703125,1.0,279.4417419433594,283.2041015625,296.1852722167969,299.87335205078125,293.1499938964844,293.1499938964844,279.1499938964844,33192.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075772166252136,1.0,0.0,0.0,3.68066930770874,3.6806931495666495,9.039551969181048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.470703125,0.0,1546.3748779296875,1895.4371337890625,0.0,3474.10546875,0.910241425037384,1.0,0.0,3.0,1.0,0.0
18098340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.6550344824790955,0.535865306854248,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9492520093917848,0.501406729221344,0.4755023419857025,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8646541237831116,0.3851073980331421,0.2709738612174988,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8569619655609131,0.3747692108154297,0.3570742607116699,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7398415803909302,0.2372575551271438,1.0802571773529053,284.8897399902344,284.95001220703125,299.4638061523437,293.20281982421875,297.9474182128906,297.23016357421875,284.8934326171875,1.0,0.605868399143219,0.4259288012981415,0.4259288012981415,1.0,1.0,-3.2658393383026123,1.0468868017196655,2.218952417373657,0.3103199899196625,0.8564439415931702,0.8564439415931702,0.0,154.75502014160156,160.0,58703.8828125,0.0,2846.655029296875,1.0,279.1669311523437,283.0693664550781,296.23712158203125,300.0605163574219,293.1499938964844,293.1499938964844,279.1499938964844,39081.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160208106040956,1.0,0.0,0.0,3.5914461612701416,3.591470241546631,8.606608048467024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.9658203125,0.0,1491.682373046875,1895.4371337890625,0.0,3552.391845703125,0.8941845893859863,1.0,0.0,3.0,1.0,0.0
18098400,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.6541269421577454,0.5371891260147095,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9487324953079224,0.5019327998161316,0.475972831249237,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639309406280518,0.3851051032543182,0.2709601521492004,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8563125729560852,0.3748357594013214,0.357127696275711,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7392220497131348,0.2371968477964401,1.0800189971923828,284.9061279296875,284.95001220703125,299.468505859375,293.20166015625,297.9482116699219,297.22955322265625,284.9079284667969,1.0,0.6064171195030212,0.42572882771492,0.42572882771492,1.0,1.0,-3.26775860786438,1.047045350074768,2.2207131385803223,0.3103270828723907,0.859742283821106,0.859742283821106,0.0,155.2737274169922,148.0,58686.1015625,0.0,2853.569580078125,1.0,279.1576232910156,283.08135986328125,296.2268981933594,300.03289794921875,293.1499938964844,293.1499938964844,279.45001220703125,38537.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164415597915648,1.0,0.0,0.0,3.5732367038726807,3.573260307312012,8.519554057784262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.474609375,0.0,1468.0157470703125,1895.4371337890625,0.0,3556.283203125,0.8904354572296143,1.0,0.0,3.0,1.0,0.0
18098460,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.6524425745010376,0.5298188328742981,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9554169178009032,0.5050119757652283,0.4785639643669128,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8682002425193787,0.385789155960083,0.2712231874465942,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8606497049331665,0.3757009506225586,0.3576889336109161,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7423086166381836,0.2372914552688598,1.0794965028762815,285.0018005371094,284.95001220703125,299.4893493652344,293.196533203125,297.9549560546875,297.2328186035156,285.00030517578125,1.0,0.6038872003555298,0.424637109041214,0.424637109041214,1.0,1.0,-3.2623984813690186,1.0421794652938845,2.220219135284424,0.3075717687606811,0.949081540107727,0.949081540107727,0.0,152.7619171142578,151.0,57963.4765625,0.0,2828.36767578125,1.0,279.4418640136719,283.1937255859375,296.176513671875,299.872802734375,293.1499938964844,293.1499938964844,279.1499938964844,33357.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088010787963868,1.0,0.0,0.0,3.6942195892333984,3.694243669509888,9.10623214167572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.3427734375,0.0,1562.9130859375,1895.4371337890625,0.0,3485.473876953125,0.9133285284042358,1.0,0.0,3.0,1.0,0.0
18098520,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.6524425745010376,0.5298188328742981,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9554169178009032,0.5050119757652283,0.4785639643669128,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8682002425193787,0.385789155960083,0.2712231874465942,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8606497049331665,0.3757009506225586,0.3576889336109161,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7423086166381836,0.2372914552688598,1.0794965028762815,285.0018005371094,284.95001220703125,299.4893493652344,293.196533203125,297.9549560546875,297.2328186035156,285.00030517578125,1.0,0.6038872003555298,0.424637109041214,0.424637109041214,1.0,1.0,-3.2623984813690186,1.0421794652938845,2.220219135284424,0.3075717687606811,0.949081540107727,0.949081540107727,0.0,152.7619171142578,151.0,57963.4765625,0.0,2828.36767578125,1.0,279.4418640136719,283.1937255859375,296.176513671875,299.872802734375,293.1499938964844,293.1499938964844,279.1499938964844,33357.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088010787963868,1.0,0.0,0.0,3.6942195892333984,3.694243669509888,9.10623214167572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.3427734375,0.0,1562.9130859375,1895.4371337890625,0.0,3485.473876953125,0.9133285284042358,1.0,0.0,3.0,1.0,0.0
18098580,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6509555578231812,0.5272526144981384,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9586985111236572,0.5072739720344543,0.4808640480041504,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8697062730789185,0.3857313990592956,0.2713090181350708,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8623305559158325,0.3759534955024719,0.3580642342567444,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.743287205696106,0.2370552718639373,1.078783631324768,284.8999328613281,284.95001220703125,299.510009765625,293.1914367675781,297.9572448730469,297.2294006347656,284.9017028808594,1.0,0.603577733039856,0.4235453903675079,0.4235453903675079,1.0,1.0,-3.261760234832764,1.0391467809677124,2.2226133346557617,0.3036484718322754,0.8540931344032288,0.8540931344032288,0.0,151.87249755859375,169.0,58483.609375,0.0,2822.1171875,1.0,279.1574401855469,283.07537841796875,296.2127380371094,300.0099182128906,293.1499938964844,293.1499938964844,279.45001220703125,39008.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168683886528016,1.0,0.0,0.0,3.5659842491149902,3.5660078525543213,8.485005196234852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.564453125,0.0,1463.68212890625,1895.4371337890625,0.0,3560.230224609375,0.8892070055007935,1.0,0.0,3.0,1.0,0.0
18098640,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6509555578231812,0.5272526144981384,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9586985111236572,0.5072739720344543,0.4808640480041504,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8697062730789185,0.3857313990592956,0.2713090181350708,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8623305559158325,0.3759534955024719,0.3580642342567444,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.743287205696106,0.2370552718639373,1.078783631324768,284.8999328613281,284.95001220703125,299.510009765625,293.1914367675781,297.9572448730469,297.2294006347656,284.9017028808594,1.0,0.603577733039856,0.4235453903675079,0.4235453903675079,1.0,1.0,-3.261760234832764,1.0391467809677124,2.2226133346557617,0.3036484718322754,0.8540931344032288,0.8540931344032288,0.0,151.87249755859375,169.0,58483.609375,0.0,2822.1171875,1.0,279.1574401855469,283.07537841796875,296.2127380371094,300.0099182128906,293.1499938964844,293.1499938964844,279.45001220703125,39008.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168683886528016,1.0,0.0,0.0,3.5659842491149902,3.5660078525543213,8.485005196234852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.564453125,0.0,1463.68212890625,1895.4371337890625,0.0,3560.230224609375,0.8892070055007935,1.0,0.0,3.0,1.0,0.0
18098700,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6501843333244324,0.5321740508079529,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9564346671104432,0.5088086724281311,0.4821245074272156,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8671219944953918,0.3860549926757812,0.2714182734489441,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8599045276641846,0.3763720691204071,0.3583361506462097,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.741129994392395,0.2371255010366439,1.0788090229034424,285.0202331542969,284.95001220703125,299.520263671875,293.1889038085937,297.96075439453125,297.2308044433594,285.0224914550781,1.0,0.6060251593589783,0.4229995310306549,0.4229995310306549,1.0,1.0,-3.2696564197540283,1.0406365394592283,2.2290198802948,0.3025404810905456,0.9376319646835328,0.9376319646835328,0.0,153.71034240722656,169.0,57779.53125,0.0,2848.887939453125,1.0,279.39971923828125,283.2083435058594,296.1558532714844,299.7982482910156,293.1499938964844,293.1499938964844,279.45001220703125,34031.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106051921844482,1.0,0.0,0.0,3.619307041168213,3.619330406188965,8.740658472561336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.5224609375,0.0,1484.6806640625,1895.4371337890625,0.0,3502.219482421875,0.8987729549407959,1.0,0.0,3.0,1.0,0.0
18098760,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.6485921144485474,0.540056586265564,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9525552988052368,0.5104971528053284,0.483779102563858,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8632916212081909,0.3865323066711426,0.2717995941638946,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8562287092208862,0.3769265711307525,0.3589263558387756,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7379785180091858,0.2372944504022598,1.079922795295715,285.0155639648437,284.95001220703125,299.53045654296875,293.1863708496094,297.96539306640625,297.2333984375,285.0147705078125,1.0,0.6097530126571655,0.4225556850433349,0.4225556850433349,1.0,1.0,-3.2836217880249023,1.0445406436920166,2.2390811443328857,0.3029868900775909,0.9578506350517272,0.9578506350517272,0.0,156.79751586914062,172.0,58097.13671875,0.0,2895.576416015625,1.0,279.442626953125,283.2010803222656,296.163818359375,299.85791015625,293.1499938964844,293.1499938964844,279.1499938964844,32973.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086182713508606,1.0,0.0,0.0,3.695876121520996,3.695900201797485,9.114400540966016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.4306640625,0.0,1561.8817138671875,1895.4371337890625,0.0,3483.776123046875,0.9133613109588624,1.0,0.0,3.0,1.0,0.0
18098820,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.641760528087616,0.5524422526359558,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9464840888977052,0.5128206610679626,0.4863795042037964,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8571678996086121,0.3865216970443725,0.2720920741558075,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8504461050033569,0.3772203028202057,0.3595726490020752,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7328747510910034,0.2369923889636993,1.0801855325698853,284.9093933105469,284.95001220703125,299.5507507324219,293.18133544921875,297.96746826171875,297.228515625,284.9111328125,1.0,0.6147804260253906,0.4216680228710174,0.4216680228710174,1.0,1.0,-3.303105354309082,1.049246907234192,2.25385856628418,0.303256094455719,0.8699088096618652,0.8699088096618652,0.0,161.64617919921875,175.0,59083.421875,0.0,2964.362060546875,1.0,279.1572570800781,283.0703430175781,296.21051025390625,300.03790283203125,293.1499938964844,293.1499938964844,279.45001220703125,38139.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918347716331482,1.0,0.0,0.0,3.60736083984375,3.60738468170166,8.683052783453604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.328125,0.0,1502.069091796875,1895.4371337890625,0.0,3573.902099609375,0.8976405262947083,1.0,0.0,3.0,1.0,0.0
18098880,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.641760528087616,0.5524422526359558,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9464840888977052,0.5128206610679626,0.4863795042037964,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8571678996086121,0.3865216970443725,0.2720920741558075,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8504461050033569,0.3772203028202057,0.3595726490020752,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7328747510910034,0.2369923889636993,1.0801855325698853,284.9093933105469,284.95001220703125,299.5507507324219,293.18133544921875,297.96746826171875,297.228515625,284.9111328125,1.0,0.6147804260253906,0.4216680228710174,0.4216680228710174,1.0,1.0,-3.303105354309082,1.049246907234192,2.25385856628418,0.303256094455719,0.8699088096618652,0.8699088096618652,0.0,161.64617919921875,175.0,59083.421875,0.0,2964.362060546875,1.0,279.1572570800781,283.0703430175781,296.21051025390625,300.03790283203125,293.1499938964844,293.1499938964844,279.45001220703125,38139.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918347716331482,1.0,0.0,0.0,3.60736083984375,3.60738468170166,8.683052783453604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.328125,0.0,1502.069091796875,1895.4371337890625,0.0,3573.902099609375,0.8976405262947083,1.0,0.0,3.0,1.0,0.0
18098940,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.6354274749755859,0.5625855326652527,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9420576095581056,0.5159289836883545,0.489193707704544,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8525331020355225,0.387224018573761,0.2725139856338501,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8460726141929626,0.3780868649482727,0.3603366911411285,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7287415266036987,0.2369220703840255,1.080014705657959,285.0189208984375,284.95001220703125,299.5708312988281,293.17633056640625,297.973876953125,297.2302551269531,285.0180053710937,1.0,0.6192425489425659,0.4207803606986999,0.4207803606986999,1.0,1.0,-3.3199074268341064,1.0529019832611084,2.267005443572998,0.3038053810596466,0.9747272729873656,0.9747272729873656,0.0,165.76548767089844,178.0,58648.234375,0.0,3023.9541015625,1.0,279.4421691894531,283.1912536621094,296.16168212890625,299.89324951171875,293.1499938964844,293.1499938964844,279.1499938964844,32885.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911746621131897,1.0,0.0,0.0,3.740375280380249,3.740399599075317,9.335200843452184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.818359375,0.0,1612.182861328125,1895.4371337890625,0.0,3512.805908203125,0.9234986305236816,1.0,0.0,3.0,1.0,0.0
18099000,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.6354274749755859,0.5625855326652527,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9420576095581056,0.5159289836883545,0.489193707704544,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8525331020355225,0.387224018573761,0.2725139856338501,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8460726141929626,0.3780868649482727,0.3603366911411285,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7287415266036987,0.2369220703840255,1.080014705657959,285.0189208984375,284.95001220703125,299.5708312988281,293.17633056640625,297.973876953125,297.2302551269531,285.0180053710937,1.0,0.6192425489425659,0.4207803606986999,0.4207803606986999,1.0,1.0,-3.3199074268341064,1.0529019832611084,2.267005443572998,0.3038053810596466,0.9747272729873656,0.9747272729873656,0.0,165.76548767089844,178.0,58648.234375,0.0,3023.9541015625,1.0,279.4421691894531,283.1912536621094,296.16168212890625,299.89324951171875,293.1499938964844,293.1499938964844,279.1499938964844,32885.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911746621131897,1.0,0.0,0.0,3.740375280380249,3.740399599075317,9.335200843452184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.818359375,0.0,1612.182861328125,1895.4371337890625,0.0,3512.805908203125,0.9234986305236816,1.0,0.0,3.0,1.0,0.0
18099060,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9957569241523744,0.6276464462280273,0.5664956569671631,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9349980354309082,0.5180672407150269,0.4916698932647705,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8460337519645691,0.3870764970779419,0.2727441489696502,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8398943543434143,0.3782302439212799,0.3608859777450561,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7229993343353271,0.23631252348423,1.079026699066162,284.8977355957031,284.95001220703125,299.5907287597656,293.17138671875,297.973388671875,297.2238464355469,284.89898681640625,1.0,0.6228848099708557,0.4194236695766449,0.4194236695766449,1.0,1.0,-3.3270609378814697,1.0517653226852417,2.2752954959869385,0.3026381134986877,0.8742388486862183,0.8742388486862183,0.0,170.90707397460938,181.0,59487.5625,0.0,3069.009521484375,1.0,279.1566772460937,283.0487365722656,296.2020263671875,300.0614013671875,293.1499938964844,293.1499938964844,279.45001220703125,38429.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216740131378174,1.0,0.0,0.0,3.651765823364258,3.651790380477905,8.898138617041695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.00390625,0.0,1553.324462890625,1895.4371337890625,0.0,3604.599365234375,0.9074422121047974,1.0,0.0,3.0,1.0,0.0
18099120,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9957569241523744,0.6276464462280273,0.5664956569671631,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9349980354309082,0.5180672407150269,0.4916698932647705,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8460337519645691,0.3870764970779419,0.2727441489696502,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8398943543434143,0.3782302439212799,0.3608859777450561,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7229993343353271,0.23631252348423,1.079026699066162,284.8977355957031,284.95001220703125,299.5907287597656,293.17138671875,297.973388671875,297.2238464355469,284.89898681640625,1.0,0.6228848099708557,0.4194236695766449,0.4194236695766449,1.0,1.0,-3.3270609378814697,1.0517653226852417,2.2752954959869385,0.3026381134986877,0.8742388486862183,0.8742388486862183,0.0,170.90707397460938,181.0,59487.5625,0.0,3069.009521484375,1.0,279.1566772460937,283.0487365722656,296.2020263671875,300.0614013671875,293.1499938964844,293.1499938964844,279.45001220703125,38429.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216740131378174,1.0,0.0,0.0,3.651765823364258,3.651790380477905,8.898138617041695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.00390625,0.0,1553.324462890625,1895.4371337890625,0.0,3604.599365234375,0.9074422121047974,1.0,0.0,3.0,1.0,0.0
18099180,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9874812960624696,0.6236655712127686,0.5622065663337708,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9281421899795532,0.5209956169128418,0.4943529963493347,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8398628830909729,0.3876267969608307,0.273093581199646,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8339787125587463,0.3789319396018982,0.3615413308143616,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7172508239746094,0.2360512912273407,1.0780436992645264,285.0052185058594,284.95001220703125,299.6104736328125,293.16650390625,297.97784423828125,297.2251281738281,285.0037536621094,1.0,0.6253181099891663,0.4180669486522674,0.4180669486522674,1.0,1.0,-3.3254520893096924,1.0475029945373535,2.277949094772339,0.298961192369461,0.9691810607910156,0.9691810607910156,0.0,175.77537536621094,184.0,58690.83203125,0.0,3092.8740234375,1.0,279.4432373046875,283.17401123046875,296.14605712890625,299.88690185546875,293.1499938964844,293.1499938964844,279.1499938964844,33413.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139506816864014,1.0,0.0,0.0,3.761864423751831,3.76188898086548,9.442773034606944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.51171875,0.0,1641.2779541015625,1895.4371337890625,0.0,3533.230712890625,0.9284162521362304,1.0,0.0,3.0,1.0,0.0
18099240,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9874812960624696,0.6236655712127686,0.5622065663337708,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9281421899795532,0.5209956169128418,0.4943529963493347,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8398628830909729,0.3876267969608307,0.273093581199646,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8339787125587463,0.3789319396018982,0.3615413308143616,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7172508239746094,0.2360512912273407,1.0780436992645264,285.0052185058594,284.95001220703125,299.6104736328125,293.16650390625,297.97784423828125,297.2251281738281,285.0037536621094,1.0,0.6253181099891663,0.4180669486522674,0.4180669486522674,1.0,1.0,-3.3254520893096924,1.0475029945373535,2.277949094772339,0.298961192369461,0.9691810607910156,0.9691810607910156,0.0,175.77537536621094,184.0,58690.83203125,0.0,3092.8740234375,1.0,279.4432373046875,283.17401123046875,296.14605712890625,299.88690185546875,293.1499938964844,293.1499938964844,279.1499938964844,33413.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139506816864014,1.0,0.0,0.0,3.761864423751831,3.76188898086548,9.442773034606944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.51171875,0.0,1641.2779541015625,1895.4371337890625,0.0,3533.230712890625,0.9284162521362304,1.0,0.0,3.0,1.0,0.0
18099300,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9840373396873474,0.6214163899421692,0.5606051087379456,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9256631135940552,0.5221124887466431,0.4957190155982971,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8375217914581299,0.3876048922538757,0.273295521736145,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8317399024963379,0.3790391683578491,0.361900120973587,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7149854898452759,0.2358211278915405,1.077878713607788,284.8710021972656,284.95001220703125,299.6202697753906,293.1640625,297.978271484375,297.22320556640625,284.8678894042969,1.0,0.6264137625694275,0.4173885881900787,0.4173885881900787,1.0,1.0,-3.325650453567505,1.0457524061203003,2.279898166656494,0.2969081699848175,0.8763359189033508,0.8763359189033508,0.0,177.781005859375,184.0,59617.03515625,0.0,3104.702392578125,1.0,279.1952819824219,283.02166748046875,296.1979064941406,300.1022033691406,293.1499938964844,293.1499938964844,279.1499938964844,37474.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202617406845092,1.0,0.0,0.0,3.730747222900391,3.730772256851196,9.287203397434496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.095703125,0.0,1636.1531982421875,1895.4371337890625,0.0,3591.57373046875,0.9222785234451294,1.0,0.0,3.0,1.0,0.0
18099360,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.979825496673584,0.6190804243087769,0.5585530996322632,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9224223494529724,0.5230715274810791,0.4967221319675445,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8345928192138672,0.3874185681343078,0.2732506692409515,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8289492130279541,0.379004031419754,0.3619804680347442,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7121716141700745,0.2354892641305923,1.0769212245941162,284.8929443359375,284.95001220703125,299.6300048828125,293.1616516113281,297.9779357910156,297.2196655273437,284.8948669433594,1.0,0.6272950768470764,0.416924387216568,0.416924387216568,1.0,1.0,-3.323281764984131,1.0436345338821411,2.27964735031128,0.2948713004589081,0.8668391704559326,0.8668391704559326,0.0,180.0076904296875,187.0,59265.71484375,0.0,3112.1318359375,1.0,279.1570739746094,283.0451354980469,296.1838684082031,300.0309143066406,293.1499938964844,293.1499938964844,279.45001220703125,39063.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92219477891922,1.0,0.0,0.0,3.640849351882935,3.640873670578003,8.845017305247893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.87890625,0.0,1545.8770751953125,1895.4371337890625,0.0,3609.3994140625,0.9056991338729858,1.0,0.0,3.0,1.0,0.0
18099420,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9740194082260132,0.6163650155067444,0.5558398365974426,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9191626906394958,0.5260852575302124,0.4994072318077087,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8311380743980408,0.3880222737789154,0.2735832333564758,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.825657844543457,0.3797548711299896,0.3626052737236023,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.708530604839325,0.2354200333356857,1.0764375925064087,285.005126953125,284.95001220703125,299.6493530273437,293.1568603515625,297.9843139648437,297.22265625,285.0042724609375,1.0,0.6290946006774902,0.4159959852695465,0.4159959852695465,1.0,1.0,-3.323806047439575,1.0413589477539062,2.282447099685669,0.2915538549423218,0.9637419581413268,0.9637419581413268,0.0,183.1604766845703,190.0,58507.80859375,0.0,3131.2001953125,1.0,279.4422912597656,283.1739501953125,296.1325378417969,299.8596496582031,293.1499938964844,293.1499938964844,279.1499938964844,33570.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135525226593018,1.0,0.0,0.0,3.748391628265381,3.748416185379028,9.37525726385502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.1845703125,0.0,1626.7447509765625,1895.4371337890625,0.0,3529.54296875,0.9257694482803344,1.0,0.0,3.0,1.0,0.0
18099480,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9740194082260132,0.6163650155067444,0.5558398365974426,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9191626906394958,0.5260852575302124,0.4994072318077087,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8311380743980408,0.3880222737789154,0.2735832333564758,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.825657844543457,0.3797548711299896,0.3626052737236023,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.708530604839325,0.2354200333356857,1.0764375925064087,285.005126953125,284.95001220703125,299.6493530273437,293.1568603515625,297.9843139648437,297.22265625,285.0042724609375,1.0,0.6290946006774902,0.4159959852695465,0.4159959852695465,1.0,1.0,-3.323806047439575,1.0413589477539062,2.282447099685669,0.2915538549423218,0.9637419581413268,0.9637419581413268,0.0,183.1604766845703,190.0,58507.80859375,0.0,3131.2001953125,1.0,279.4422912597656,283.1739501953125,296.1325378417969,299.8596496582031,293.1499938964844,293.1499938964844,279.1499938964844,33570.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135525226593018,1.0,0.0,0.0,3.748391628265381,3.748416185379028,9.37525726385502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.1845703125,0.0,1626.7447509765625,1895.4371337890625,0.0,3529.54296875,0.9257694482803344,1.0,0.0,3.0,1.0,0.0
18099540,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9673362374305724,0.6121611595153809,0.5525876879692078,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9154196977615356,0.5282341241836548,0.5018054246902466,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.827313244342804,0.387859433889389,0.2737422585487366,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.822015643119812,0.3798762261867523,0.363050639629364,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7045637965202332,0.2350055128335952,1.0758498907089231,284.8964233398437,284.95001220703125,299.66851806640625,293.1521301269531,297.9854431152344,297.2183837890625,284.89794921875,1.0,0.6308049559593201,0.415067583322525,0.415067583322525,1.0,1.0,-3.322808027267456,1.0384656190872192,2.284342288970948,0.2890124320983886,0.8653370141983032,0.8653370141983032,0.0,186.6049652099609,193.0,59115.1796875,0.0,3148.54345703125,1.0,279.1571960449219,283.04705810546875,296.1730651855469,300.0089416503906,293.1499938964844,293.1499938964844,279.45001220703125,38961.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215760827064514,1.0,0.0,0.0,3.6304523944854736,3.630476713180542,8.794573318482435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.146484375,0.0,1533.5673828125,1895.4371337890625,0.0,3603.696533203125,0.9032767415046692,1.0,0.0,3.0,1.0,0.0
18099600,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9673362374305724,0.6121611595153809,0.5525876879692078,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9154196977615356,0.5282341241836548,0.5018054246902466,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.827313244342804,0.387859433889389,0.2737422585487366,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.822015643119812,0.3798762261867523,0.363050639629364,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7045637965202332,0.2350055128335952,1.0758498907089231,284.8964233398437,284.95001220703125,299.66851806640625,293.1521301269531,297.9854431152344,297.2183837890625,284.89794921875,1.0,0.6308049559593201,0.415067583322525,0.415067583322525,1.0,1.0,-3.322808027267456,1.0384656190872192,2.284342288970948,0.2890124320983886,0.8653370141983032,0.8653370141983032,0.0,186.6049652099609,193.0,59115.1796875,0.0,3148.54345703125,1.0,279.1571960449219,283.04705810546875,296.1730651855469,300.0089416503906,293.1499938964844,293.1499938964844,279.45001220703125,38961.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215760827064514,1.0,0.0,0.0,3.6304523944854736,3.630476713180542,8.794573318482435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.146484375,0.0,1533.5673828125,1895.4371337890625,0.0,3603.696533203125,0.9032767415046692,1.0,0.0,3.0,1.0,0.0
18099660,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9620057940483092,0.6095883250236511,0.5500249266624451,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9132400751113892,0.5312865376472473,0.5045195817947388,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8246294856071472,0.3884757459163666,0.274077832698822,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8194643259048462,0.380648523569107,0.3636865317821502,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7016369700431824,0.235021635890007,1.0757359266281128,285.0067749023437,284.95001220703125,299.6875,293.1474914550781,297.9921875,297.2220764160156,285.005859375,1.0,0.6324995160102844,0.4141969382762909,0.4141969382762909,1.0,1.0,-3.3240134716033936,1.0364729166030884,2.287540435791016,0.2874201238155365,0.9624997973442078,0.9624997973442078,0.0,189.4029998779297,196.0,58383.2421875,0.0,3167.111083984375,1.0,279.4422302246094,283.1742248535156,296.1233825683594,299.8419494628906,293.1499938964844,293.1499938964844,279.1499938964844,33496.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130155444145204,1.0,0.0,0.0,3.740151643753052,3.740176200866699,9.33408443870576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.5595703125,0.0,1616.6024169921875,1895.4371337890625,0.0,3524.56787109375,0.923861801624298,1.0,0.0,3.0,1.0,0.0
18099720,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9620057940483092,0.6095883250236511,0.5500249266624451,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9132400751113892,0.5312865376472473,0.5045195817947388,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8246294856071472,0.3884757459163666,0.274077832698822,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8194643259048462,0.380648523569107,0.3636865317821502,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7016369700431824,0.235021635890007,1.0757359266281128,285.0067749023437,284.95001220703125,299.6875,293.1474914550781,297.9921875,297.2220764160156,285.005859375,1.0,0.6324995160102844,0.4141969382762909,0.4141969382762909,1.0,1.0,-3.3240134716033936,1.0364729166030884,2.287540435791016,0.2874201238155365,0.9624997973442078,0.9624997973442078,0.0,189.4029998779297,196.0,58383.2421875,0.0,3167.111083984375,1.0,279.4422302246094,283.1742248535156,296.1233825683594,299.8419494628906,293.1499938964844,293.1499938964844,279.1499938964844,33496.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130155444145204,1.0,0.0,0.0,3.740151643753052,3.740176200866699,9.33408443870576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.5595703125,0.0,1616.6024169921875,1895.4371337890625,0.0,3524.56787109375,0.923861801624298,1.0,0.0,3.0,1.0,0.0
18099780,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9554148316383362,0.6054885983467102,0.5468610525131226,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9101619720458984,0.5334354043006897,0.5069171190261841,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8212354183197021,0.388302206993103,0.2742266058921814,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.816219687461853,0.3807662427425384,0.3641254603862762,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6981291174888611,0.2346491813659668,1.0753393173217771,284.89752197265625,284.95001220703125,299.706298828125,293.1429138183594,297.9934997558594,297.2181396484375,284.89898681640625,1.0,0.6341677308082581,0.4133262932300567,0.4133262932300567,1.0,1.0,-3.3233320713043213,1.0337907075881958,2.289541244506836,0.2858239710330963,0.8646957278251648,0.8646957278251648,0.0,192.70118713378903,199.0,59007.1484375,0.0,3184.31689453125,1.0,279.1572570800781,283.0466613769531,296.1644592285156,299.9932556152344,293.1499938964844,293.1499938964844,279.45001220703125,38903.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921184241771698,1.0,0.0,0.0,3.6242969036102295,3.624320983886719,8.764775429881411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.9560546875,0.0,1526.328125,1895.4371337890625,0.0,3600.083251953125,0.901864528656006,1.0,0.0,3.0,1.0,0.0
18099840,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9554148316383362,0.6054885983467102,0.5468610525131226,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9101619720458984,0.5334354043006897,0.5069171190261841,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8212354183197021,0.388302206993103,0.2742266058921814,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.816219687461853,0.3807662427425384,0.3641254603862762,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6981291174888611,0.2346491813659668,1.0753393173217771,284.89752197265625,284.95001220703125,299.706298828125,293.1429138183594,297.9934997558594,297.2181396484375,284.89898681640625,1.0,0.6341677308082581,0.4133262932300567,0.4133262932300567,1.0,1.0,-3.3233320713043213,1.0337907075881958,2.289541244506836,0.2858239710330963,0.8646957278251648,0.8646957278251648,0.0,192.70118713378903,199.0,59007.1484375,0.0,3184.31689453125,1.0,279.1572570800781,283.0466613769531,296.1644592285156,299.9932556152344,293.1499938964844,293.1499938964844,279.45001220703125,38903.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921184241771698,1.0,0.0,0.0,3.6242969036102295,3.624320983886719,8.764775429881411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.9560546875,0.0,1526.328125,1895.4371337890625,0.0,3600.083251953125,0.901864528656006,1.0,0.0,3.0,1.0,0.0
18099900,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.952215313911438,0.6041504740715027,0.5453473925590515,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9087637066841124,0.5348813533782959,0.5080975890159607,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8196083903312683,0.3885234594345093,0.2742733359336853,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8146598935127258,0.3810777068138122,0.364307701587677,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6964210867881775,0.234606996178627,1.0749155282974243,285.0164794921875,284.95001220703125,299.71563720703125,293.140625,297.99627685546875,297.2192687988281,285.018310546875,1.0,0.634939432144165,0.4128909707069397,0.4128909707069397,1.0,1.0,-3.322690963745117,1.032359004020691,2.2903318405151367,0.2847227454185486,0.9465480446815492,0.9465480446815492,0.0,194.2615203857422,199.0,58149.50390625,0.0,3191.75537109375,1.0,279.4010314941406,283.18115234375,296.107666015625,299.7767639160156,293.1499938964844,293.1499938964844,279.45001220703125,34269.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149376749992372,1.0,0.0,0.0,3.67008638381958,3.67011022567749,8.987644264379924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.732421875,0.0,1542.6124267578125,1895.4371337890625,0.0,3542.368896484375,0.9102098345756532,1.0,0.0,3.0,1.0,0.0
