time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099960,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9500188827514648,0.6029905080795288,0.544357419013977,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.90826678276062,0.5364790558815002,0.509616494178772,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8187084794044495,0.3888973295688629,0.2745439112186432,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8138015270233154,0.3815225660800934,0.3647426962852478,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6954014897346497,0.2346815913915634,1.075303316116333,285.0073547363281,284.95001220703125,299.72491455078125,293.1383972167969,298.00018310546875,297.22198486328125,285.0059814453125,1.0,0.6358434557914734,0.4124619662761688,0.4124619662761688,1.0,1.0,-3.3246395587921143,1.03187096118927,2.292768716812134,0.2838780879974365,0.9618520736694336,0.9618520736694336,0.0,195.4503326416016,202.0,58289.62109375,0.0,3202.850830078125,1.0,279.44305419921875,283.17291259765625,296.1138916015625,299.8265075683594,293.1499938964844,293.1499938964844,279.1499938964844,33392.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126664400100708,1.0,0.0,0.0,3.736968278884888,3.736992835998535,9.31820181904186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.7529296875,0.0,1612.1199951171875,1895.4371337890625,0.0,3521.33251953125,0.9228591918945312,1.0,0.0,3.0,1.0,0.0
18100020,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9433485269546508,0.5989828109741211,0.5412827730178833,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9054870009422302,0.538607656955719,0.5120041370391846,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8154280781745911,0.3887034654617309,0.2746825814247131,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8106355667114258,0.3816216886043548,0.3651695549488067,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6920677423477173,0.2343180924654007,1.0749667882919312,284.89776611328125,284.95001220703125,299.74334716796875,293.13397216796875,298.0014038085937,297.21807861328125,284.8992614746094,1.0,0.6375059485435486,0.4116039276123047,0.4116039276123047,1.0,1.0,-3.3240973949432373,1.029327630996704,2.2947700023651123,0.2813892960548401,0.8640069961547852,0.8640069961547852,0.0,198.7159423828125,205.0,58916.609375,0.0,3220.179443359375,1.0,279.15728759765625,283.0454406738281,296.1558837890625,299.9788513183594,293.1499938964844,293.1499938964844,279.45001220703125,38888.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209469556808472,1.0,0.0,0.0,3.619907379150391,3.61993145942688,8.743558055357425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.2568359375,0.0,1521.3782958984375,1895.4371337890625,0.0,3597.894775390625,0.900874674320221,1.0,0.0,3.0,1.0,0.0
18100080,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9433485269546508,0.5989828109741211,0.5412827730178833,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9054870009422302,0.538607656955719,0.5120041370391846,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8154280781745911,0.3887034654617309,0.2746825814247131,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8106355667114258,0.3816216886043548,0.3651695549488067,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6920677423477173,0.2343180924654007,1.0749667882919312,284.89776611328125,284.95001220703125,299.74334716796875,293.13397216796875,298.0014038085937,297.21807861328125,284.8992614746094,1.0,0.6375059485435486,0.4116039276123047,0.4116039276123047,1.0,1.0,-3.3240973949432373,1.029327630996704,2.2947700023651123,0.2813892960548401,0.8640069961547852,0.8640069961547852,0.0,198.7159423828125,205.0,58916.609375,0.0,3220.179443359375,1.0,279.15728759765625,283.0454406738281,296.1558837890625,299.9788513183594,293.1499938964844,293.1499938964844,279.45001220703125,38888.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209469556808472,1.0,0.0,0.0,3.619907379150391,3.61993145942688,8.743558055357425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.2568359375,0.0,1521.3782958984375,1895.4371337890625,0.0,3597.894775390625,0.900874674320221,1.0,0.0,3.0,1.0,0.0
18100140,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9379457235336304,0.5965589880943298,0.538860023021698,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.903796136379242,0.5416385531425476,0.5146968364715576,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8129650354385376,0.3892815411090851,0.2749921977519989,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8082544207572937,0.3823621571063995,0.3657765090465545,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6894717812538147,0.2343573123216629,1.0749801397323608,285.0067443847656,284.95001220703125,299.7615661621094,293.1296081542969,298.00799560546875,297.2218933105469,285.005859375,1.0,0.6391816139221191,0.4107458889484405,0.4107458889484405,1.0,1.0,-3.325530529022217,1.0275105237960815,2.2980198860168457,0.2787100374698639,0.9606248140335084,0.9606248140335084,0.0,201.4480438232422,208.0,58205.546875,0.0,3238.916748046875,1.0,279.4421691894531,283.1712646484375,296.10614013671875,299.8132019042969,293.1499938964844,293.1499938964844,279.1499938964844,33448.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125065207481384,1.0,0.0,0.0,3.731669425964356,3.731693744659424,9.291794640375884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.826171875,0.0,1606.422607421875,1895.4371337890625,0.0,3519.850341796875,0.9219149351119996,1.0,0.0,3.0,1.0,0.0
18100200,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9379457235336304,0.5965589880943298,0.538860023021698,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.903796136379242,0.5416385531425476,0.5146968364715576,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8129650354385376,0.3892815411090851,0.2749921977519989,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8082544207572937,0.3823621571063995,0.3657765090465545,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6894717812538147,0.2343573123216629,1.0749801397323608,285.0067443847656,284.95001220703125,299.7615661621094,293.1296081542969,298.00799560546875,297.2218933105469,285.005859375,1.0,0.6391816139221191,0.4107458889484405,0.4107458889484405,1.0,1.0,-3.325530529022217,1.0275105237960815,2.2980198860168457,0.2787100374698639,0.9606248140335084,0.9606248140335084,0.0,201.4480438232422,208.0,58205.546875,0.0,3238.916748046875,1.0,279.4421691894531,283.1712646484375,296.10614013671875,299.8132019042969,293.1499938964844,293.1499938964844,279.1499938964844,33448.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125065207481384,1.0,0.0,0.0,3.731669425964356,3.731693744659424,9.291794640375884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.826171875,0.0,1606.422607421875,1895.4371337890625,0.0,3519.850341796875,0.9219149351119996,1.0,0.0,3.0,1.0,0.0
18100260,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9313632249832152,0.5926454067230225,0.5358560681343079,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9013028144836426,0.5437474250793457,0.5170623064041138,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8097501993179321,0.3890733420848846,0.2751173079013824,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8051214814186096,0.3824467360973358,0.3661859929561615,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6863105297088623,0.2340016365051269,1.0746670961380005,284.8981628417969,284.95001220703125,299.7796325683594,293.1253662109375,298.00897216796875,297.2179260253906,284.8998413085937,1.0,0.6408439874649048,0.4098895490169525,0.4098895490169525,1.0,1.0,-3.325037717819214,1.024989128112793,2.300048589706421,0.2760894894599914,0.8634393811225891,0.8634393811225891,0.0,204.7132568359375,211.0,58831.21484375,0.0,3256.3525390625,1.0,279.1571044921875,283.0445556640625,296.1475830078125,299.96502685546875,293.1499938964844,293.1499938964844,279.45001220703125,38917.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207894802093506,1.0,0.0,0.0,3.6151533126831055,3.6151773929595934,8.720606956558186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.62353515625,0.0,1516.3614501953125,1895.4371337890625,0.0,3596.442626953125,0.8999319076538086,1.0,0.0,3.0,1.0,0.0
18100320,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9313632249832152,0.5926454067230225,0.5358560681343079,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9013028144836426,0.5437474250793457,0.5170623064041138,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8097501993179321,0.3890733420848846,0.2751173079013824,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8051214814186096,0.3824467360973358,0.3661859929561615,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6863105297088623,0.2340016365051269,1.0746670961380005,284.8981628417969,284.95001220703125,299.7796325683594,293.1253662109375,298.00897216796875,297.2179260253906,284.8998413085937,1.0,0.6408439874649048,0.4098895490169525,0.4098895490169525,1.0,1.0,-3.325037717819214,1.024989128112793,2.300048589706421,0.2760894894599914,0.8634393811225891,0.8634393811225891,0.0,204.7132568359375,211.0,58831.21484375,0.0,3256.3525390625,1.0,279.1571044921875,283.0445556640625,296.1475830078125,299.96502685546875,293.1499938964844,293.1499938964844,279.45001220703125,38917.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207894802093506,1.0,0.0,0.0,3.6151533126831055,3.6151773929595934,8.720606956558186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.62353515625,0.0,1516.3614501953125,1895.4371337890625,0.0,3596.442626953125,0.8999319076538086,1.0,0.0,3.0,1.0,0.0
18100380,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.926153004169464,0.590301513671875,0.5335043668746948,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.899806559085846,0.5467678308486938,0.5197411775588989,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.80735182762146,0.3896406888961792,0.2754178345203399,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8028163909912109,0.3831764459609985,0.3667804896831512,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6838799715042114,0.2340492755174636,1.074712872505188,285.0066223144531,284.95001220703125,299.7974853515625,293.1212158203125,298.015380859375,297.22174072265625,285.0057373046875,1.0,0.6425222158432007,0.4090332090854645,0.4090332090854645,1.0,1.0,-3.3265528678894043,1.0231757164001465,2.303377389907837,0.2737003564834595,0.9597308039665222,0.9597308039665222,0.0,207.4434051513672,214.0,58129.6171875,0.0,3275.284912109375,1.0,279.442138671875,283.1696472167969,296.0977478027344,299.7998962402344,293.1499938964844,293.1499938964844,279.1499938964844,33438.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123393893241882,1.0,0.0,0.0,3.728364944458008,3.728389263153076,9.27534642869432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.619140625,0.0,1602.539794921875,1895.4371337890625,0.0,3518.30126953125,0.9211635589599608,1.0,0.0,3.0,1.0,0.0
18100440,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.926153004169464,0.590301513671875,0.5335043668746948,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.899806559085846,0.5467678308486938,0.5197411775588989,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.80735182762146,0.3896406888961792,0.2754178345203399,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8028163909912109,0.3831764459609985,0.3667804896831512,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6838799715042114,0.2340492755174636,1.074712872505188,285.0066223144531,284.95001220703125,299.7974853515625,293.1212158203125,298.015380859375,297.22174072265625,285.0057373046875,1.0,0.6425222158432007,0.4090332090854645,0.4090332090854645,1.0,1.0,-3.3265528678894043,1.0231757164001465,2.303377389907837,0.2737003564834595,0.9597308039665222,0.9597308039665222,0.0,207.4434051513672,214.0,58129.6171875,0.0,3275.284912109375,1.0,279.442138671875,283.1696472167969,296.0977478027344,299.7998962402344,293.1499938964844,293.1499938964844,279.1499938964844,33438.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123393893241882,1.0,0.0,0.0,3.728364944458008,3.728389263153076,9.27534642869432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.619140625,0.0,1602.539794921875,1895.4371337890625,0.0,3518.30126953125,0.9211635589599608,1.0,0.0,3.0,1.0,0.0
18100500,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9235156178474426,0.5884779095649719,0.5323082208633423,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.899044394493103,0.5478963255882263,0.5211014151573181,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8061439394950867,0.3896142840385437,0.2755968570709228,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8016721606254578,0.3832859694957733,0.3671162128448486,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6827081441879272,0.2339359670877456,1.0749938488006592,284.8751525878906,284.95001220703125,299.8063659667969,293.1191711425781,298.0163879394531,297.2206115722656,284.872314453125,1.0,0.6434240937232971,0.4086050391197204,0.4086050391197204,1.0,1.0,-3.32771372795105,1.0223978757858276,2.305315971374512,0.2727252840995788,0.8697347640991211,0.8697347640991211,0.0,208.8778686523437,214.0,59070.46484375,0.0,3286.050537109375,1.0,279.19586181640625,283.01959228515625,296.1517639160156,300.0188903808594,293.1499938964844,293.1499938964844,279.1499938964844,37495.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186075925827026,1.0,0.0,0.0,3.698788642883301,3.6988134384155273,9.128771125688218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.5693359375,0.0,1599.4686279296875,1895.4371337890625,0.0,3576.302734375,0.9151084423065186,1.0,0.0,3.0,1.0,0.0
18100560,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9198936820030212,0.5864856243133545,0.53058260679245,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.897503674030304,0.5488567352294922,0.5220888257026672,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8041883707046509,0.3894216120243072,0.275534451007843,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7998289465904236,0.3832491040229797,0.3671779632568359,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6809115409851074,0.2337015718221664,1.074429631233215,284.8982238769531,284.95001220703125,299.815185546875,293.1171569824219,298.0162048339844,297.2177124023437,284.9000244140625,1.0,0.6441874504089355,0.4081941246986389,0.4081941246986389,1.0,1.0,-3.3261492252349854,1.020702600479126,2.30544662475586,0.2714205682277679,0.8627276420593262,0.8627276420593262,0.0,210.7051239013672,217.0,58754.32421875,0.0,3292.9013671875,1.0,279.15728759765625,283.0433044433594,296.13946533203125,299.9521484375,293.1499938964844,293.1499938964844,279.45001220703125,38931.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206271171569824,1.0,0.0,0.0,3.611656188964844,3.611680507659912,8.703744356353127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.36767578125,0.0,1512.629150390625,1895.4371337890625,0.0,3594.944580078125,0.8991560339927673,1.0,0.0,3.0,1.0,0.0
18100620,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9150206446647644,0.5842209458351135,0.5283035635948181,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8961323499679565,0.5518617033958435,0.5247512459754944,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8018578886985779,0.3899765908718109,0.2758263945579529,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7976505160331726,0.3839666843414306,0.3677605986595154,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6786258816719055,0.2337550967931747,1.0745033025741575,285.00653076171875,284.95001220703125,299.8326721191406,293.1131896972656,298.0224609375,297.22149658203125,285.0056457519531,1.0,0.6458690762519836,0.4073723256587982,0.4073723256587982,1.0,1.0,-3.3277413845062256,1.018990397453308,2.308751106262207,0.2692882418632507,0.9589597582817078,0.9589597582817078,0.0,213.43711853027344,220.0,58060.6953125,0.0,3312.040771484375,1.0,279.4421081542969,283.1680908203125,296.0897827148437,299.7874450683594,293.1499938964844,293.1499938964844,279.1499938964844,33431.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121931195259094,1.0,0.0,0.0,3.7254714965820312,3.7254958152771,9.260955380341328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.41015625,0.0,1599.1475830078125,1895.4371337890625,0.0,3516.94580078125,0.9205077290534972,1.0,0.0,3.0,1.0,0.0
18100680,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9150206446647644,0.5842209458351135,0.5283035635948181,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8961323499679565,0.5518617033958435,0.5247512459754944,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8018578886985779,0.3899765908718109,0.2758263945579529,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7976505160331726,0.3839666843414306,0.3677605986595154,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6786258816719055,0.2337550967931747,1.0745033025741575,285.00653076171875,284.95001220703125,299.8326721191406,293.1131896972656,298.0224609375,297.22149658203125,285.0056457519531,1.0,0.6458690762519836,0.4073723256587982,0.4073723256587982,1.0,1.0,-3.3277413845062256,1.018990397453308,2.308751106262207,0.2692882418632507,0.9589597582817078,0.9589597582817078,0.0,213.43711853027344,220.0,58060.6953125,0.0,3312.040771484375,1.0,279.4421081542969,283.1680908203125,296.0897827148437,299.7874450683594,293.1499938964844,293.1499938964844,279.1499938964844,33431.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121931195259094,1.0,0.0,0.0,3.7254714965820312,3.7254958152771,9.260955380341328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.41015625,0.0,1599.1475830078125,1895.4371337890625,0.0,3516.94580078125,0.9205077290534972,1.0,0.0,3.0,1.0,0.0
18100740,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9092707633972168,0.5805020928382874,0.5254620909690857,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8939746022224426,0.5539255738258362,0.527076244354248,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7988266944885254,0.3897466957569122,0.2759340405464172,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7948101758956909,0.3840261101722717,0.3681449890136719,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6758230924606323,0.2334130704402923,1.0742417573928833,284.8986511230469,284.95001220703125,299.8500061035156,293.1093444824219,298.02313232421875,297.2174377441406,284.9002990722656,1.0,0.6475369930267334,0.4065505266189575,0.4065505266189575,1.0,1.0,-3.327406883239746,1.0165774822235107,2.310829401016236,0.2671680152416229,0.862353503704071,0.862353503704071,0.0,216.7005157470703,223.0,58689.2734375,0.0,3329.825439453125,1.0,279.1571350097656,283.04205322265625,296.1317443847656,299.9399108886719,293.1499938964844,293.1499938964844,279.45001220703125,38907.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205124378204346,1.0,0.0,0.0,3.6088380813598633,3.608862161636353,8.690166168889846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.36279296875,0.0,1509.359619140625,1895.4371337890625,0.0,3593.88671875,0.8985275030136108,1.0,0.0,3.0,1.0,0.0
18100800,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9092707633972168,0.5805020928382874,0.5254620909690857,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8939746022224426,0.5539255738258362,0.527076244354248,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7988266944885254,0.3897466957569122,0.2759340405464172,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7948101758956909,0.3840261101722717,0.3681449890136719,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6758230924606323,0.2334130704402923,1.0742417573928833,284.8986511230469,284.95001220703125,299.8500061035156,293.1093444824219,298.02313232421875,297.2174377441406,284.9002990722656,1.0,0.6475369930267334,0.4065505266189575,0.4065505266189575,1.0,1.0,-3.327406883239746,1.0165774822235107,2.310829401016236,0.2671680152416229,0.862353503704071,0.862353503704071,0.0,216.7005157470703,223.0,58689.2734375,0.0,3329.825439453125,1.0,279.1571350097656,283.04205322265625,296.1317443847656,299.9399108886719,293.1499938964844,293.1499938964844,279.45001220703125,38907.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205124378204346,1.0,0.0,0.0,3.6088380813598633,3.608862161636353,8.690166168889846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.36279296875,0.0,1509.359619140625,1895.4371337890625,0.0,3593.88671875,0.8985275030136108,1.0,0.0,3.0,1.0,0.0
18100860,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9013018012046814,0.5763345956802368,0.5219545960426331,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8891031742095947,0.5547874569892883,0.5282609462738037,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.793073832988739,0.3881750702857971,0.2751376628875732,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7891803979873657,0.3825431764125824,0.3672098219394684,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6698647737503052,0.2311494499444961,1.0667777061462402,284.9944152832031,284.95001220703125,299.8671569824219,293.1056823730469,298.0142517089844,297.20037841796875,284.9931030273437,1.0,0.6482706069946289,0.4057773351669311,0.4057773351669311,1.0,1.0,-3.3135673999786377,1.0095380544662476,2.30402946472168,0.263571560382843,0.9468506574630736,0.9468506574630736,0.0,221.460678100586,226.0,57728.32421875,0.0,3325.453125,1.0,279.44207763671875,283.1598815917969,296.0802307128906,299.7637634277344,293.1499938964844,293.1499938964844,279.1499938964844,33802.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117599725723268,1.0,0.0,0.0,3.712432384490967,3.712456703186035,9.196242558573432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.6533203125,0.0,1587.0167236328125,1895.4371337890625,0.0,3512.9296875,0.9177356958389282,1.0,0.0,3.0,1.0,0.0
18100920,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9013018012046814,0.5763345956802368,0.5219545960426331,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8891031742095947,0.5547874569892883,0.5282609462738037,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.793073832988739,0.3881750702857971,0.2751376628875732,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7891803979873657,0.3825431764125824,0.3672098219394684,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6698647737503052,0.2311494499444961,1.0667777061462402,284.9944152832031,284.95001220703125,299.8671569824219,293.1056823730469,298.0142517089844,297.20037841796875,284.9931030273437,1.0,0.6482706069946289,0.4057773351669311,0.4057773351669311,1.0,1.0,-3.3135673999786377,1.0095380544662476,2.30402946472168,0.263571560382843,0.9468506574630736,0.9468506574630736,0.0,221.460678100586,226.0,57728.32421875,0.0,3325.453125,1.0,279.44207763671875,283.1598815917969,296.0802307128906,299.7637634277344,293.1499938964844,293.1499938964844,279.1499938964844,33802.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117599725723268,1.0,0.0,0.0,3.712432384490967,3.712456703186035,9.196242558573432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.6533203125,0.0,1587.0167236328125,1895.4371337890625,0.0,3512.9296875,0.9177356958389282,1.0,0.0,3.0,1.0,0.0
18100980,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8945303559303284,0.5717957019805908,0.5182306170463562,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8852318525314331,0.5556777715682983,0.5293395519256592,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7883031964302063,0.3868539333343506,0.2743687033653259,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7845094799995422,0.3813615441322326,0.3662781417369842,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6648139357566833,0.229376420378685,1.0594266653060913,284.89312744140625,284.95001220703125,299.8842468261719,293.102294921875,298.00787353515625,297.18701171875,284.89471435546875,1.0,0.6485732793807983,0.4050041735172272,0.4050041735172272,1.0,1.0,-3.29950213432312,1.002430438995361,2.297071695327759,0.2599628567695617,0.8476111888885498,0.8476111888885498,0.0,225.3641967773437,229.0,57982.68359375,0.0,3315.7509765625,1.0,279.15740966796875,283.0461730957031,296.1173095703125,299.8864440917969,293.1499938964844,293.1499938964844,279.45001220703125,39611.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185938239097596,1.0,0.0,0.0,3.5616817474365234,3.5617055892944336,8.464543270747527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.63134765625,0.0,1463.477783203125,1895.4371337890625,0.0,3576.175537109375,0.8887025117874146,1.0,0.0,3.0,1.0,0.0
18101040,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8945303559303284,0.5717957019805908,0.5182306170463562,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8852318525314331,0.5556777715682983,0.5293395519256592,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7883031964302063,0.3868539333343506,0.2743687033653259,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7845094799995422,0.3813615441322326,0.3662781417369842,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6648139357566833,0.229376420378685,1.0594266653060913,284.89312744140625,284.95001220703125,299.8842468261719,293.102294921875,298.00787353515625,297.18701171875,284.89471435546875,1.0,0.6485732793807983,0.4050041735172272,0.4050041735172272,1.0,1.0,-3.29950213432312,1.002430438995361,2.297071695327759,0.2599628567695617,0.8476111888885498,0.8476111888885498,0.0,225.3641967773437,229.0,57982.68359375,0.0,3315.7509765625,1.0,279.15740966796875,283.0461730957031,296.1173095703125,299.8864440917969,293.1499938964844,293.1499938964844,279.45001220703125,39611.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185938239097596,1.0,0.0,0.0,3.5616817474365234,3.5617055892944336,8.464543270747527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.63134765625,0.0,1463.477783203125,1895.4371337890625,0.0,3576.175537109375,0.8887025117874146,1.0,0.0,3.0,1.0,0.0
18101100,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8919475674629211,0.5703812837600708,0.5166398882865906,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8840394616127014,0.5567091107368469,0.530082643032074,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7866277098655701,0.3867155909538269,0.2741325795650482,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7828735709190369,0.3812339007854461,0.366000771522522,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6629712581634521,0.2288519144058227,1.0565989017486572,285.008056640625,284.95001220703125,299.8927307128906,293.1006774902344,298.0086975097656,297.1860046386719,285.00946044921875,1.0,0.6487352848052979,0.404617577791214,0.404617577791214,1.0,1.0,-3.294456243515014,0.999581515789032,2.294874668121338,0.2583464980125427,0.9247117638587952,0.9247117638587952,0.0,226.8097076416016,229.0,57083.27734375,0.0,3312.54345703125,1.0,279.39947509765625,283.17730712890625,296.06005859375,299.6649780273437,293.1499938964844,293.1499938964844,279.45001220703125,34572.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115152955055236,1.0,0.0,0.0,3.605328321456909,3.605351448059082,8.673270599501848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.404296875,0.0,1473.4830322265625,1895.4371337890625,0.0,3510.6611328125,0.8960286378860474,1.0,0.0,3.0,1.0,0.0
18101160,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8902680277824402,0.5691637992858887,0.5155841708183289,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8836542367935181,0.5579373836517334,0.5312349796295166,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7857370376586914,0.3867818117141723,0.2741710245609283,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7819880843162537,0.3812982439994812,0.3660501837730407,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6618363857269287,0.228519394993782,1.0549933910369873,284.9962158203125,284.95001220703125,299.9012145996094,293.09912109375,298.01153564453125,297.1872863769531,284.994873046875,1.0,0.6490817070007324,0.4043926298618316,0.4043926298618316,1.0,1.0,-3.292743682861328,0.998319447040558,2.294424295425415,0.2576233446598053,0.934792935848236,0.934792935848236,0.0,227.82302856445312,232.0,57149.09375,0.0,3314.396728515625,1.0,279.4425048828125,283.1683654785156,296.0673217773437,299.7100830078125,293.1499938964844,293.1499938964844,279.1499938964844,33719.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085164666175842,1.0,0.0,0.0,3.667426109313965,3.667449951171875,8.974619731816347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.859375,0.0,1535.49755859375,1895.4371337890625,0.0,3482.830810546875,0.907400131225586,1.0,0.0,3.0,1.0,0.0
18101220,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8855670690536499,0.5653138756752014,0.5125637054443359,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8817690014839172,0.5594684481620789,0.5330026149749756,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7829590439796448,0.3861572742462158,0.273959755897522,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7793013453483582,0.380816102027893,0.365863561630249,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6589370369911194,0.2275538593530655,1.0516011714935305,284.90167236328125,284.95001220703125,299.9181213378906,293.09619140625,298.0119323730469,297.1823425292969,284.9031066894531,1.0,0.6498088240623474,0.4039427042007446,0.4039427042007446,1.0,1.0,-3.286686420440674,0.9949265718460084,2.291759729385376,0.2559472024440765,0.8446526527404785,0.8446526527404785,0.0,230.61871337890625,235.0,57562.31640625,0.0,3316.4794921875,1.0,279.1577453613281,283.05792236328125,296.112060546875,299.8507080078125,293.1499938964844,293.1499938964844,279.45001220703125,39240.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155972003936768,1.0,0.0,0.0,3.526052713394165,3.526076078414917,8.296041187350056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.8203125,0.0,1423.01611328125,1895.4371337890625,0.0,3548.472412109375,0.8805715441703796,1.0,0.0,3.0,1.0,0.0
18101280,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8855670690536499,0.5653138756752014,0.5125637054443359,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8817690014839172,0.5594684481620789,0.5330026149749756,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7829590439796448,0.3861572742462158,0.273959755897522,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7793013453483582,0.380816102027893,0.365863561630249,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6589370369911194,0.2275538593530655,1.0516011714935305,284.90167236328125,284.95001220703125,299.9181213378906,293.09619140625,298.0119323730469,297.1823425292969,284.9031066894531,1.0,0.6498088240623474,0.4039427042007446,0.4039427042007446,1.0,1.0,-3.286686420440674,0.9949265718460084,2.291759729385376,0.2559472024440765,0.8446526527404785,0.8446526527404785,0.0,230.61871337890625,235.0,57562.31640625,0.0,3316.4794921875,1.0,279.1577453613281,283.05792236328125,296.112060546875,299.8507080078125,293.1499938964844,293.1499938964844,279.45001220703125,39240.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155972003936768,1.0,0.0,0.0,3.526052713394165,3.526076078414917,8.296041187350056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.8203125,0.0,1423.01611328125,1895.4371337890625,0.0,3548.472412109375,0.8805715441703796,1.0,0.0,3.0,1.0,0.0
18101340,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8818830251693726,0.5629614591598511,0.5102366209030151,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8807061910629272,0.5619773268699646,0.535202145576477,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7809632420539856,0.3863641321659088,0.2740100026130676,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.777362048625946,0.3810485899448395,0.3659857809543609,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6567398309707642,0.2271041572093963,1.049338698387146,284.9999389648437,284.95001220703125,299.9349365234375,293.0934143066406,298.0185546875,297.1861572265625,284.9990234375,1.0,0.6507571339607239,0.4034927487373352,0.4034927487373352,1.0,1.0,-3.284010410308838,0.9927530288696288,2.291257381439209,0.254211813211441,0.9324783086776732,0.9324783086776732,0.0,232.9637756347656,238.0,56859.54296875,0.0,3323.632080078125,1.0,279.44146728515625,283.17413330078125,296.065673828125,299.6883544921875,293.1499938964844,293.1499938964844,279.1499938964844,33512.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062909483909608,1.0,0.0,0.0,3.641709089279175,3.641732692718506,8.849195864968351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.8212890625,0.0,1505.3929443359375,1895.4371337890625,0.0,3462.15087890625,0.9016926288604736,1.0,0.0,3.0,1.0,0.0
18101400,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8818830251693726,0.5629614591598511,0.5102366209030151,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8807061910629272,0.5619773268699646,0.535202145576477,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7809632420539856,0.3863641321659088,0.2740100026130676,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.777362048625946,0.3810485899448395,0.3659857809543609,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6567398309707642,0.2271041572093963,1.049338698387146,284.9999389648437,284.95001220703125,299.9349365234375,293.0934143066406,298.0185546875,297.1861572265625,284.9990234375,1.0,0.6507571339607239,0.4034927487373352,0.4034927487373352,1.0,1.0,-3.284010410308838,0.9927530288696288,2.291257381439209,0.254211813211441,0.9324783086776732,0.9324783086776732,0.0,232.9637756347656,238.0,56859.54296875,0.0,3323.632080078125,1.0,279.44146728515625,283.17413330078125,296.065673828125,299.6883544921875,293.1499938964844,293.1499938964844,279.1499938964844,33512.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062909483909608,1.0,0.0,0.0,3.641709089279175,3.641732692718506,8.849195864968351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.8212890625,0.0,1505.3929443359375,1895.4371337890625,0.0,3462.15087890625,0.9016926288604736,1.0,0.0,3.0,1.0,0.0
18101460,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.877301812171936,0.5592828989028931,0.5073723793029785,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8788508772850037,0.5635917782783508,0.5370708703994751,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7782833576202393,0.3858600258827209,0.2738990485668182,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7747804522514343,0.3806870877742767,0.3659415543079376,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6541115045547485,0.2263435870409011,1.0470486879348757,284.9041442871094,284.95001220703125,299.9516906738281,293.0908203125,298.01959228515625,297.1826171875,284.9049987792969,1.0,0.6518151164054871,0.4028811752796173,0.4028811752796173,1.0,1.0,-3.279879570007324,0.989645540714264,2.290234088897705,0.25173020362854,0.8435719013214111,0.8435719013214111,0.0,235.9468688964844,241.0,57345.23828125,0.0,3331.059814453125,1.0,279.158447265625,283.0607604980469,296.10943603515625,299.8337097167969,293.1499938964844,293.1499938964844,279.45001220703125,38925.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139665961265564,1.0,0.0,0.0,3.511705160140991,3.511728286743164,8.22866468297434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.1806640625,0.0,1405.739501953125,1895.4371337890625,0.0,3533.377685546875,0.8771234750747681,1.0,0.0,3.0,1.0,0.0
18101520,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.877301812171936,0.5592828989028931,0.5073723793029785,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8788508772850037,0.5635917782783508,0.5370708703994751,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7782833576202393,0.3858600258827209,0.2738990485668182,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7747804522514343,0.3806870877742767,0.3659415543079376,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6541115045547485,0.2263435870409011,1.0470486879348757,284.9041442871094,284.95001220703125,299.9516906738281,293.0908203125,298.01959228515625,297.1826171875,284.9049987792969,1.0,0.6518151164054871,0.4028811752796173,0.4028811752796173,1.0,1.0,-3.279879570007324,0.989645540714264,2.290234088897705,0.25173020362854,0.8435719013214111,0.8435719013214111,0.0,235.9468688964844,241.0,57345.23828125,0.0,3331.059814453125,1.0,279.158447265625,283.0607604980469,296.10943603515625,299.8337097167969,293.1499938964844,293.1499938964844,279.45001220703125,38925.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139665961265564,1.0,0.0,0.0,3.511705160140991,3.511728286743164,8.22866468297434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.1806640625,0.0,1405.739501953125,1895.4371337890625,0.0,3533.377685546875,0.8771234750747681,1.0,0.0,3.0,1.0,0.0
18101580,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8736594319343567,0.5570388436317444,0.5051646828651428,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8777274489402771,0.5661232471466064,0.5393133163452148,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7762945294380188,0.3861328959465027,0.2740093469619751,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7728400230407715,0.3809663355350494,0.3661309778690338,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6520276069641113,0.2259990572929382,1.0453895330429075,284.9998779296875,284.95001220703125,299.9683532714844,293.08837890625,298.0262145996094,297.1869812011719,284.9989624023437,1.0,0.652993381023407,0.4022696018218994,0.4022696018218994,1.0,1.0,-3.2782773971557617,0.9874294996261596,2.2908477783203125,0.2492422312498092,0.930158257484436,0.930158257484436,0.0,238.4918975830078,244.0,56668.4765625,0.0,3341.71875,1.0,279.4413757324219,283.1746826171875,296.0625305175781,299.6732177734375,293.1499938964844,293.1499938964844,279.1499938964844,33427.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905070960521698,1.0,0.0,0.0,3.6288905143737793,3.6289138793945312,8.787008596300439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.845703125,0.0,1490.67138671875,1895.4371337890625,0.0,3450.8056640625,0.8987363576889038,1.0,0.0,3.0,1.0,0.0
18101640,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8736594319343567,0.5570388436317444,0.5051646828651428,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8777274489402771,0.5661232471466064,0.5393133163452148,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7762945294380188,0.3861328959465027,0.2740093469619751,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7728400230407715,0.3809663355350494,0.3661309778690338,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6520276069641113,0.2259990572929382,1.0453895330429075,284.9998779296875,284.95001220703125,299.9683532714844,293.08837890625,298.0262145996094,297.1869812011719,284.9989624023437,1.0,0.652993381023407,0.4022696018218994,0.4022696018218994,1.0,1.0,-3.2782773971557617,0.9874294996261596,2.2908477783203125,0.2492422312498092,0.930158257484436,0.930158257484436,0.0,238.4918975830078,244.0,56668.4765625,0.0,3341.71875,1.0,279.4413757324219,283.1746826171875,296.0625305175781,299.6732177734375,293.1499938964844,293.1499938964844,279.1499938964844,33427.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905070960521698,1.0,0.0,0.0,3.6288905143737793,3.6289138793945312,8.787008596300439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.845703125,0.0,1490.67138671875,1895.4371337890625,0.0,3450.8056640625,0.8987363576889038,1.0,0.0,3.0,1.0,0.0
18101700,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8717584013938904,0.555310845375061,0.5040212273597717,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8770949840545654,0.5669917464256287,0.5404312610626221,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.775265097618103,0.3859711587429046,0.2740867137908935,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7718325853347778,0.3808530569076538,0.3662516176700592,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6509926915168762,0.2256973385810852,1.044795274734497,284.8744506835937,284.95001220703125,299.9766845703125,293.0871887207031,298.0272827148437,297.18603515625,284.8727111816406,1.0,0.6536563634872437,0.4019638001918793,0.4019638001918793,1.0,1.0,-3.277775764465332,0.9864165782928468,2.2913591861724854,0.2481810599565506,0.8425842523574829,0.8425842523574829,0.0,239.87950134277344,244.0,57474.23046875,0.0,3348.352783203125,1.0,279.19873046875,283.03326416015625,296.1180419921875,299.8863830566406,293.1499938964844,293.1499938964844,279.1499938964844,38093.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112037420272828,1.0,0.0,0.0,3.5867106914520264,3.5867342948913574,8.583925819038996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.78515625,0.0,1479.2786865234375,1895.4371337890625,0.0,3507.77197265625,0.890247642993927,1.0,0.0,3.0,1.0,0.0
18101760,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8692200779914856,0.5534844398498535,0.5024175047874451,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8758834004402161,0.5677398443222046,0.5411956310272217,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7736930251121521,0.3856949210166931,0.2739486396312713,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7703149914741516,0.3806321024894714,0.3661222755908966,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6495312452316284,0.2253064066171646,1.0434609651565552,284.90399169921875,284.95001220703125,299.9849853515625,293.0860595703125,298.02740478515625,297.18377685546875,284.9053955078125,1.0,0.6542069315910339,0.4016697406768799,0.4016697406768799,1.0,1.0,-3.274841785430908,0.9845835566520692,2.2902581691741943,0.2468423396348953,0.8414450287818909,0.8414450287818909,0.0,241.6189727783203,247.0,57153.4765625,0.0,3351.47412109375,1.0,279.15826416015625,283.06170654296875,296.106201171875,299.8191223144531,293.1499938964844,293.1499938964844,279.45001220703125,39014.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912980318069458,1.0,0.0,0.0,3.498278379440308,3.4983015060424805,8.165861800080165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.97412109375,0.0,1392.4498291015625,1895.4371337890625,0.0,3524.241455078125,0.874200701713562,1.0,0.0,3.0,1.0,0.0
