time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101820,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8657328486442566,0.5513443946838379,0.5003019571304321,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8747942447662354,0.570269763469696,0.5434353351593018,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7718062400817871,0.3860383033752441,0.2741061747074127,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.768444836139679,0.3809289634227752,0.3663294911384582,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6475685834884644,0.2250093668699264,1.042036771774292,284.9994506835937,284.95001220703125,300.0015563964844,293.0838317871094,298.0341796875,297.1883544921875,284.99853515625,1.0,0.6554921269416809,0.4010815918445587,0.4010815918445587,1.0,1.0,-3.2737088203430176,0.9825589060783386,2.291149854660034,0.2450450807809829,0.9278404712677002,0.9278404712677002,0.0,244.26904296875,250.0,56509.8515625,0.0,3363.7490234375,1.0,279.4412841796875,283.1745300292969,296.05859375,299.6592102050781,293.1499938964844,293.1499938964844,279.1499938964844,33396.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041792750358582,1.0,0.0,0.0,3.6187708377838135,3.618794202804565,8.738069254832226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.59375,0.0,1479.3905029296875,1895.4371337890625,0.0,3442.50927734375,0.8964438438415527,1.0,0.0,3.0,1.0,0.0
18101880,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8657328486442566,0.5513443946838379,0.5003019571304321,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8747942447662354,0.570269763469696,0.5434353351593018,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7718062400817871,0.3860383033752441,0.2741061747074127,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.768444836139679,0.3809289634227752,0.3663294911384582,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6475685834884644,0.2250093668699264,1.042036771774292,284.9994506835937,284.95001220703125,300.0015563964844,293.0838317871094,298.0341796875,297.1883544921875,284.99853515625,1.0,0.6554921269416809,0.4010815918445587,0.4010815918445587,1.0,1.0,-3.2737088203430176,0.9825589060783386,2.291149854660034,0.2450450807809829,0.9278404712677002,0.9278404712677002,0.0,244.26904296875,250.0,56509.8515625,0.0,3363.7490234375,1.0,279.4412841796875,283.1745300292969,296.05859375,299.6592102050781,293.1499938964844,293.1499938964844,279.1499938964844,33396.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041792750358582,1.0,0.0,0.0,3.6187708377838135,3.618794202804565,8.738069254832226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.59375,0.0,1479.3905029296875,1895.4371337890625,0.0,3442.50927734375,0.8964438438415527,1.0,0.0,3.0,1.0,0.0
18101940,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8615317344665527,0.547909677028656,0.4976488649845123,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8730509877204895,0.5718782544136047,0.545304536819458,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7693760991096497,0.3856831192970276,0.2740968465805053,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7660509347915649,0.3806114792823791,0.3663322031497955,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6452362537384033,0.2243580073118209,1.0402848720550537,284.9053039550781,284.95001220703125,300.01806640625,293.0816650390625,298.035400390625,297.1852722167969,284.90606689453125,1.0,0.656782329082489,0.4004934728145599,0.4004934728145599,1.0,1.0,-3.270660400390625,0.9798247814178468,2.2908356189727783,0.2436373978853225,0.8403684496879578,0.8403684496879578,0.0,247.4604034423828,253.0,57011.984375,0.0,3374.695556640625,1.0,279.1586303710937,283.0624389648437,296.1017761230469,299.8049621582031,293.1499938964844,293.1499938964844,279.45001220703125,38846.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121505618095398,1.0,0.0,0.0,3.4901270866394043,3.490150213241577,8.127852311190509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.48193359375,0.0,1382.83203125,1895.4371337890625,0.0,3516.55126953125,0.8723013997077942,1.0,0.0,3.0,1.0,0.0
18102000,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8615317344665527,0.547909677028656,0.4976488649845123,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8730509877204895,0.5718782544136047,0.545304536819458,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7693760991096497,0.3856831192970276,0.2740968465805053,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7660509347915649,0.3806114792823791,0.3663322031497955,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6452362537384033,0.2243580073118209,1.0402848720550537,284.9053039550781,284.95001220703125,300.01806640625,293.0816650390625,298.035400390625,297.1852722167969,284.90606689453125,1.0,0.656782329082489,0.4004934728145599,0.4004934728145599,1.0,1.0,-3.270660400390625,0.9798247814178468,2.2908356189727783,0.2436373978853225,0.8403684496879578,0.8403684496879578,0.0,247.4604034423828,253.0,57011.984375,0.0,3374.695556640625,1.0,279.1586303710937,283.0624389648437,296.1017761230469,299.8049621582031,293.1499938964844,293.1499938964844,279.45001220703125,38846.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121505618095398,1.0,0.0,0.0,3.4901270866394043,3.490150213241577,8.127852311190509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.48193359375,0.0,1382.83203125,1895.4371337890625,0.0,3516.55126953125,0.8723013997077942,1.0,0.0,3.0,1.0,0.0
18102060,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8582574129104614,0.5458670258522034,0.4956313669681549,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8720491528511047,0.574398398399353,0.547540545463562,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7676523923873901,0.3861149549484253,0.2743178308010101,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7642956376075745,0.3809199929237366,0.3665548264980316,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6434130072593689,0.2240934669971466,1.0390249490737915,284.999267578125,284.95001220703125,300.0345764160156,293.0795593261719,298.0422058105469,297.1898803710937,284.99835205078125,1.0,0.6581291556358337,0.3999483287334442,0.3999483287334442,1.0,1.0,-3.26993465423584,0.9780209064483644,2.291913747787476,0.2425621598958969,0.9257494807243348,0.9257494807243348,0.0,250.14385986328125,256.0,56369.609375,0.0,3388.05078125,1.0,279.4411926269531,283.1743469238281,296.0545654296875,299.6462707519531,293.1499938964844,293.1499938964844,279.1499938964844,33375.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034180045127868,1.0,0.0,0.0,3.609897613525391,3.609920978546143,8.695270139469358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.67578125,0.0,1469.5859375,1895.4371337890625,0.0,3435.424072265625,0.8944265842437744,1.0,0.0,3.0,1.0,0.0
18102120,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8582574129104614,0.5458670258522034,0.4956313669681549,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8720491528511047,0.574398398399353,0.547540545463562,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7676523923873901,0.3861149549484253,0.2743178308010101,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7642956376075745,0.3809199929237366,0.3665548264980316,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6434130072593689,0.2240934669971466,1.0390249490737915,284.999267578125,284.95001220703125,300.0345764160156,293.0795593261719,298.0422058105469,297.1898803710937,284.99835205078125,1.0,0.6581291556358337,0.3999483287334442,0.3999483287334442,1.0,1.0,-3.26993465423584,0.9780209064483644,2.291913747787476,0.2425621598958969,0.9257494807243348,0.9257494807243348,0.0,250.14385986328125,256.0,56369.609375,0.0,3388.05078125,1.0,279.4411926269531,283.1743469238281,296.0545654296875,299.6462707519531,293.1499938964844,293.1499938964844,279.1499938964844,33375.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034180045127868,1.0,0.0,0.0,3.609897613525391,3.609920978546143,8.695270139469358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.67578125,0.0,1469.5859375,1895.4371337890625,0.0,3435.424072265625,0.8944265842437744,1.0,0.0,3.0,1.0,0.0
18102180,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8564679026603699,0.5441747307777405,0.4945250451564789,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8714460730552673,0.575276255607605,0.5486817955970764,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7667168378829956,0.3860273957252502,0.2744520604610443,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7633371353149414,0.3808073401451111,0.3666854500770569,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.642458975315094,0.2238109409809112,1.0385535955429075,284.8739929199219,284.95001220703125,300.0431213378906,293.0784912109375,298.04327392578125,297.1888427734375,284.8734436035156,1.0,0.6588846445083618,0.3996648788452148,0.3996648788452148,1.0,1.0,-3.269735097885132,0.9771458506584167,2.2925894260406494,0.2420375347137451,0.8372670412063599,0.8372670412063599,0.0,251.6499938964844,256.0,57144.0703125,0.0,3396.003662109375,1.0,279.19580078125,283.0340576171875,296.11083984375,299.8575744628906,293.1499938964844,293.1499938964844,279.1499938964844,38388.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098278284072876,1.0,0.0,0.0,3.560574531555176,3.560598134994507,8.459280707029393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.11328125,0.0,1453.370849609375,1895.4371337890625,0.0,3495.005615234375,0.8847182393074036,1.0,0.0,3.0,1.0,0.0
18102240,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8542675375938416,0.5425461530685425,0.4930761456489563,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8703759908676147,0.5759897232055664,0.5493950247764587,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7653793096542358,0.3858576714992523,0.2743747234344482,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7620053887367249,0.3806129693984985,0.3665677309036255,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.641207218170166,0.2234714478254318,1.0374075174331665,284.90594482421875,284.95001220703125,300.051025390625,293.0774841308594,298.04345703125,297.186767578125,284.9066772460937,1.0,0.6594690084457397,0.3994032144546509,0.3994032144546509,1.0,1.0,-3.2672390937805176,0.9755455851554872,2.2916934490203857,0.2410655468702316,0.8390617966651917,0.8390617966651917,0.0,253.3564453125,259.0,56876.46484375,0.0,3399.875244140625,1.0,279.15869140625,283.06298828125,296.097900390625,299.7924194335937,293.1499938964844,293.1499938964844,279.45001220703125,38819.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114505052566528,1.0,0.0,0.0,3.4814956188201904,3.481518507003784,8.0876998254098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.056640625,0.0,1373.776123046875,1895.4371337890625,0.0,3510.06005859375,0.8703789710998535,1.0,0.0,3.0,1.0,0.0
18102300,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8524214029312134,0.5415065884590149,0.4918941557407379,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8696336150169373,0.5771815776824951,0.5503420233726501,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7643309831619263,0.386056900024414,0.2744142711162567,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7609325647354126,0.3807154297828674,0.3665664494037628,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6401470303535461,0.2233034819364547,1.036478042602539,285.0144958496094,284.95001220703125,300.0592346191406,293.07647705078125,298.0463562011719,297.1883850097656,285.0157165527344,1.0,0.6601040363311768,0.399130642414093,0.399130642414093,1.0,1.0,-3.265878677368164,0.974327802658081,2.291550874710083,0.2399358004331588,0.914766013622284,0.914766013622284,0.0,254.8583068847656,259.0,56105.28125,0.0,3405.1787109375,1.0,279.397705078125,283.18670654296875,296.0423583984375,299.58306884765625,293.1499938964844,293.1499938964844,279.45001220703125,34013.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051076173782348,1.0,0.0,0.0,3.533707618713379,3.5337300300598145,8.332100378538598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.654296875,0.0,1393.20751953125,1895.4371337890625,0.0,3451.146728515625,0.8796184659004211,1.0,0.0,3.0,1.0,0.0
18102360,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8511236310005188,0.5405977368354797,0.4911410510540008,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8693790435791016,0.5784927606582642,0.5516124367713928,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7637566328048706,0.3863926529884338,0.2746653854846954,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7602932453155518,0.3809276819229126,0.3667964339256286,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6394540071487427,0.2232295572757721,1.036260962486267,284.9993896484375,284.95001220703125,300.0674743652344,293.075439453125,298.0502624511719,297.1913146972656,284.9979248046875,1.0,0.660858154296875,0.3988631963729858,0.3988631963729858,1.0,1.0,-3.266815423965454,0.9739298224449158,2.2928855419158936,0.238989919424057,0.9242277145385742,0.9242277145385742,0.0,256.0603942871094,262.0,56251.74609375,0.0,3414.0107421875,1.0,279.44189453125,283.1737670898437,296.0498962402344,299.6341247558594,293.1499938964844,293.1499938964844,279.1499938964844,33265.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027255177497864,1.0,0.0,0.0,3.60429573059082,3.604318857192993,8.668304189995979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.07421875,0.0,1462.712158203125,1895.4371337890625,0.0,3428.976806640625,0.8928652405738831,1.0,0.0,3.0,1.0,0.0
18102420,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8473289012908936,0.5373809933662415,0.4886859953403473,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8677637577056885,0.5800628662109375,0.5534542202949524,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7616400718688965,0.3862501978874206,0.274803876876831,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7580958604812622,0.3806301951408386,0.3668220639228821,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6373554468154907,0.2226333320140838,1.034767985343933,284.90643310546875,284.95001220703125,300.0838928222656,293.0733337402344,298.051513671875,297.1881103515625,284.9071350097656,1.0,0.6622381210327148,0.3983283340930938,0.3983283340930938,1.0,1.0,-3.264486789703369,0.9716621041297911,2.2928247451782227,0.2367526590824127,0.8379518985748291,0.8379518985748291,0.0,259.2744140625,250.0,56758.2890625,0.0,3426.64111328125,1.0,279.1587829589844,283.0632019042969,296.09405517578125,299.78106689453125,293.1499938964844,293.1499938964844,279.45001220703125,38796.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108566045761108,1.0,0.0,0.0,3.4741649627685547,3.4741876125335693,8.053675628616475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.20068359375,0.0,1366.115478515625,1895.4371337890625,0.0,3504.551513671875,0.8687456846237183,1.0,0.0,3.0,1.0,0.0
18102480,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8473289012908936,0.5373809933662415,0.4886859953403473,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8677637577056885,0.5800628662109375,0.5534542202949524,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7616400718688965,0.3862501978874206,0.274803876876831,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7580958604812622,0.3806301951408386,0.3668220639228821,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6373554468154907,0.2226333320140838,1.034767985343933,284.90643310546875,284.95001220703125,300.0838928222656,293.0733337402344,298.051513671875,297.1881103515625,284.9071350097656,1.0,0.6622381210327148,0.3983283340930938,0.3983283340930938,1.0,1.0,-3.264486789703369,0.9716621041297911,2.2928247451782227,0.2367526590824127,0.8379518985748291,0.8379518985748291,0.0,259.2744140625,250.0,56758.2890625,0.0,3426.64111328125,1.0,279.1587829589844,283.0632019042969,296.09405517578125,299.78106689453125,293.1499938964844,293.1499938964844,279.45001220703125,38796.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108566045761108,1.0,0.0,0.0,3.4741649627685547,3.4741876125335693,8.053675628616475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.20068359375,0.0,1366.115478515625,1895.4371337890625,0.0,3504.551513671875,0.8687456846237183,1.0,0.0,3.0,1.0,0.0
18102540,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8490650057792664,0.5355305671691895,0.486592024564743,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8719050884246826,0.5825605392456055,0.555401086807251,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7645123600959778,0.3869251608848572,0.2749921083450317,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7607473731040955,0.3809688985347748,0.3668051958084106,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6390814781188965,0.2224326133728027,1.0325218439102173,284.99755859375,284.95001220703125,300.1003112792969,293.0712280273437,298.0582580566406,297.1927795410156,284.9966125488281,1.0,0.6594387292861938,0.3977934718132019,0.3977934718132019,1.0,1.0,-3.261810779571533,0.9692584872245787,2.2925522327423096,0.2347132712602615,0.9211968183517456,0.9211968183517456,0.0,255.13966369628903,238.0,56105.7109375,0.0,3397.564453125,1.0,279.4410705566406,283.1727600097656,296.04644775390625,299.6223449707031,293.1499938964844,293.1499938964844,279.1499938964844,33389.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021865129470824,1.0,0.0,0.0,3.594403028488159,3.594426155090332,8.620785933999286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.1142578125,0.0,1452.953369140625,1895.4371337890625,0.0,3423.95751953125,0.8909420967102051,1.0,0.0,3.0,1.0,0.0
18102600,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8490650057792664,0.5355305671691895,0.486592024564743,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8719050884246826,0.5825605392456055,0.555401086807251,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7645123600959778,0.3869251608848572,0.2749921083450317,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7607473731040955,0.3809688985347748,0.3668051958084106,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6390814781188965,0.2224326133728027,1.0325218439102173,284.99755859375,284.95001220703125,300.1003112792969,293.0712280273437,298.0582580566406,297.1927795410156,284.9966125488281,1.0,0.6594387292861938,0.3977934718132019,0.3977934718132019,1.0,1.0,-3.261810779571533,0.9692584872245787,2.2925522327423096,0.2347132712602615,0.9211968183517456,0.9211968183517456,0.0,255.13966369628903,238.0,56105.7109375,0.0,3397.564453125,1.0,279.4410705566406,283.1727600097656,296.04644775390625,299.6223449707031,293.1499938964844,293.1499938964844,279.1499938964844,33389.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021865129470824,1.0,0.0,0.0,3.594403028488159,3.594426155090332,8.620785933999286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.1142578125,0.0,1452.953369140625,1895.4371337890625,0.0,3423.95751953125,0.8909420967102051,1.0,0.0,3.0,1.0,0.0
18102660,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8530142903327942,0.5324904918670654,0.4838668704032898,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.878591001033783,0.5841732025146484,0.5568432211875916,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7695947289466858,0.3869906365871429,0.2749482691287994,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.765569269657135,0.3807510733604431,0.3664671778678894,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.642569363117218,0.2219379395246505,1.0294047594070437,284.9056091308594,284.95001220703125,300.11669921875,293.06903076171875,298.05975341796875,297.190185546875,284.9062194824219,1.0,0.6546831130981445,0.3972761034965515,0.3972761034965515,1.0,1.0,-3.256068706512451,0.9658142924308776,2.2902543544769287,0.2327280044555664,0.8347654938697815,0.8347654938697815,0.0,247.6273193359375,226.0,56552.03125,0.0,3342.8564453125,1.0,279.1588439941406,283.063720703125,296.0888671875,299.7640686035156,293.1499938964844,293.1499938964844,279.45001220703125,38894.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910110354423523,1.0,0.0,0.0,3.4612340927124023,3.461256980895996,7.993836561581702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.8740234375,0.0,1353.6600341796875,1895.4371337890625,0.0,3497.627685546875,0.8659766912460327,1.0,0.0,3.0,1.0,0.0
18102720,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8530142903327942,0.5324904918670654,0.4838668704032898,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.878591001033783,0.5841732025146484,0.5568432211875916,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7695947289466858,0.3869906365871429,0.2749482691287994,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.765569269657135,0.3807510733604431,0.3664671778678894,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.642569363117218,0.2219379395246505,1.0294047594070437,284.9056091308594,284.95001220703125,300.11669921875,293.06903076171875,298.05975341796875,297.190185546875,284.9062194824219,1.0,0.6546831130981445,0.3972761034965515,0.3972761034965515,1.0,1.0,-3.256068706512451,0.9658142924308776,2.2902543544769287,0.2327280044555664,0.8347654938697815,0.8347654938697815,0.0,247.6273193359375,226.0,56552.03125,0.0,3342.8564453125,1.0,279.1588439941406,283.063720703125,296.0888671875,299.7640686035156,293.1499938964844,293.1499938964844,279.45001220703125,38894.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910110354423523,1.0,0.0,0.0,3.4612340927124023,3.461256980895996,7.993836561581702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.8740234375,0.0,1353.6600341796875,1895.4371337890625,0.0,3497.627685546875,0.8659766912460327,1.0,0.0,3.0,1.0,0.0
18102780,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8597313761711121,0.5308347940444946,0.4817293286323547,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.88812655210495,0.586747944355011,0.5586292147636414,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7771978378295898,0.3879029750823974,0.2751322090625763,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7728033661842346,0.3812022805213928,0.3663229644298553,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6479905247688293,0.2218787223100662,1.0266762971878052,284.9960632324219,284.95001220703125,300.13311767578125,293.0667419433594,298.06707763671875,297.1957397460937,284.9951477050781,1.0,0.6489124894142151,0.3967587053775787,0.3967587053775787,1.0,1.0,-3.2524056434631348,0.9630960822105408,2.289309501647949,0.2309778928756714,0.9166197180747986,0.9166197180747986,0.0,237.6194610595703,214.0,55886.1171875,0.0,3279.11962890625,1.0,279.4409484863281,283.1730651855469,296.0408630371094,299.60321044921875,293.1499938964844,293.1499938964844,279.1499938964844,33444.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011929631233216,1.0,0.0,0.0,3.579826831817627,3.5798497200012207,8.55100836361089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.06640625,0.0,1437.738037109375,1895.4371337890625,0.0,3414.7021484375,0.8877109289169312,1.0,0.0,3.0,1.0,0.0
18102840,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8597313761711121,0.5308347940444946,0.4817293286323547,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.88812655210495,0.586747944355011,0.5586292147636414,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7771978378295898,0.3879029750823974,0.2751322090625763,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7728033661842346,0.3812022805213928,0.3663229644298553,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6479905247688293,0.2218787223100662,1.0266762971878052,284.9960632324219,284.95001220703125,300.13311767578125,293.0667419433594,298.06707763671875,297.1957397460937,284.9951477050781,1.0,0.6489124894142151,0.3967587053775787,0.3967587053775787,1.0,1.0,-3.2524056434631348,0.9630960822105408,2.289309501647949,0.2309778928756714,0.9166197180747986,0.9166197180747986,0.0,237.6194610595703,214.0,55886.1171875,0.0,3279.11962890625,1.0,279.4409484863281,283.1730651855469,296.0408630371094,299.60321044921875,293.1499938964844,293.1499938964844,279.1499938964844,33444.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011929631233216,1.0,0.0,0.0,3.579826831817627,3.5798497200012207,8.55100836361089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.06640625,0.0,1437.738037109375,1895.4371337890625,0.0,3414.7021484375,0.8877109289169312,1.0,0.0,3.0,1.0,0.0
18102900,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8636136054992676,0.5294520258903503,0.4806141257286072,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8934758901596069,0.5876379609107971,0.5595011115074158,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7815385460853577,0.3880863785743713,0.2752441167831421,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7769478559494019,0.381191223859787,0.3662666380405426,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6511735916137695,0.2217364013195037,1.0254979133605957,284.8738708496094,284.95001220703125,300.1413269042969,293.0655517578125,298.0684509277344,297.19537353515625,284.87255859375,1.0,0.6458422541618347,0.3965000212192535,0.3965000212192535,1.0,1.0,-3.2507691383361816,0.9617884755134584,2.288980722427368,0.230388805270195,0.8304092884063721,0.8304092884063721,0.0,232.27867126464844,214.0,56629.109375,0.0,3245.857421875,1.0,279.1999206542969,283.0360412597656,296.0962219238281,299.8128662109375,293.1499938964844,293.1499938964844,279.1499938964844,38348.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072973132133484,1.0,0.0,0.0,3.531657218933105,3.5316805839538574,8.322434723595507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.404296875,0.0,1422.4541015625,1895.4371337890625,0.0,3471.5048828125,0.8781205415725708,1.0,0.0,3.0,1.0,0.0
18102960,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8672268986701965,0.5280011892318726,0.4790756702423095,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8986091017723083,0.5884318947792053,0.560021698474884,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7856721878051758,0.3881936371326446,0.2751572728157043,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7809081077575684,0.3810944557189941,0.3659705221652984,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.65421462059021,0.2215245217084884,1.0236258506774902,284.9061279296875,284.95001220703125,300.1495361328125,293.0643310546875,298.069091796875,297.19384765625,284.90728759765625,1.0,0.6425521373748779,0.3962886333465576,0.3962886333465576,1.0,1.0,-3.246835708618164,0.9598071575164796,2.287028551101685,0.2296605110168457,0.831610381603241,0.831610381603241,0.0,227.0712127685547,202.0,56307.42578125,0.0,3208.3232421875,1.0,279.1587219238281,283.06658935546875,296.0839538574219,299.744384765625,293.1499938964844,293.1499938964844,279.45001220703125,39034.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089994430541992,1.0,0.0,0.0,3.443001508712769,3.443024158477783,7.909840746833652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.89892578125,0.0,1336.25,1895.4371337890625,0.0,3487.31591796875,0.8620696067810059,1.0,0.0,3.0,1.0,0.0
18103020,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8770360350608826,0.5265045762062073,0.4770249426364898,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9117267727851868,0.5910544395446777,0.5617916584014893,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7961719036102295,0.3893020153045654,0.2754349708557129,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7909576296806335,0.3816294074058532,0.3658459484577179,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6621178984642029,0.221578910946846,1.021130919456482,284.99578857421875,284.95001220703125,300.1659851074219,293.0617980957031,298.07696533203125,297.1998596191406,284.9948425292969,1.0,0.6359211802482605,0.3958658576011657,0.3958658576011657,1.0,1.0,-3.2436752319335938,0.9575182795524596,2.2861568927764893,0.2283993810415268,0.9131567478179932,0.9131567478179932,0.0,215.4683990478516,190.0,55677.48046875,0.0,3137.174560546875,1.0,279.4408264160156,283.1741943359375,296.035888671875,299.5850524902344,293.1499938964844,293.1499938964844,279.1499938964844,33427.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000602960586548,1.0,0.0,0.0,3.565401792526245,3.565424680709839,8.482234647999576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.9267578125,0.0,1422.2655029296875,1895.4371337890625,0.0,3404.146484375,0.8844092488288879,1.0,0.0,3.0,1.0,0.0
18103080,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8770360350608826,0.5265045762062073,0.4770249426364898,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9117267727851868,0.5910544395446777,0.5617916584014893,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7961719036102295,0.3893020153045654,0.2754349708557129,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7909576296806335,0.3816294074058532,0.3658459484577179,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6621178984642029,0.221578910946846,1.021130919456482,284.99578857421875,284.95001220703125,300.1659851074219,293.0617980957031,298.07696533203125,297.1998596191406,284.9948425292969,1.0,0.6359211802482605,0.3958658576011657,0.3958658576011657,1.0,1.0,-3.2436752319335938,0.9575182795524596,2.2861568927764893,0.2283993810415268,0.9131567478179932,0.9131567478179932,0.0,215.4683990478516,190.0,55677.48046875,0.0,3137.174560546875,1.0,279.4408264160156,283.1741943359375,296.035888671875,299.5850524902344,293.1499938964844,293.1499938964844,279.1499938964844,33427.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000602960586548,1.0,0.0,0.0,3.565401792526245,3.565424680709839,8.482234647999576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.9267578125,0.0,1422.2655029296875,1895.4371337890625,0.0,3404.146484375,0.8844092488288879,1.0,0.0,3.0,1.0,0.0
18103140,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8873236179351807,0.5238285660743713,0.4744730293750763,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9265780448913574,0.5927668809890747,0.5631760358810425,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8071490526199341,0.3897716104984283,0.2755588889122009,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8015279769897461,0.3815894722938537,0.3655242621898651,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6706626415252686,0.2213180512189865,1.018354058265686,284.9075012207031,284.95001220703125,300.1824645996094,293.0591125488281,298.07928466796875,297.1981506347656,284.9080505371094,1.0,0.629088282585144,0.3954430818557739,0.3954430818557739,1.0,1.0,-3.2387008666992188,0.95462828874588,2.2840726375579834,0.2265086024999618,0.8297012448310852,0.8297012448310852,0.0,204.08804321289065,178.0,56120.5,0.0,3063.4833984375,1.0,279.1590576171875,283.06854248046875,296.0786437988281,299.7265625,293.1499938964844,293.1499938964844,279.45001220703125,38860.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907920777797699,1.0,0.0,0.0,3.430903673171997,3.4309260845184326,7.854351906644297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.0126953125,0.0,1322.9183349609375,1895.4371337890625,0.0,3477.2978515625,0.8592401742935181,1.0,0.0,3.0,1.0,0.0
18103200,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8873236179351807,0.5238285660743713,0.4744730293750763,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9265780448913574,0.5927668809890747,0.5631760358810425,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8071490526199341,0.3897716104984283,0.2755588889122009,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8015279769897461,0.3815894722938537,0.3655242621898651,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6706626415252686,0.2213180512189865,1.018354058265686,284.9075012207031,284.95001220703125,300.1824645996094,293.0591125488281,298.07928466796875,297.1981506347656,284.9080505371094,1.0,0.629088282585144,0.3954430818557739,0.3954430818557739,1.0,1.0,-3.2387008666992188,0.95462828874588,2.2840726375579834,0.2265086024999618,0.8297012448310852,0.8297012448310852,0.0,204.08804321289065,178.0,56120.5,0.0,3063.4833984375,1.0,279.1590576171875,283.06854248046875,296.0786437988281,299.7265625,293.1499938964844,293.1499938964844,279.45001220703125,38860.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907920777797699,1.0,0.0,0.0,3.430903673171997,3.4309260845184326,7.854351906644297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.0126953125,0.0,1322.9183349609375,1895.4371337890625,0.0,3477.2978515625,0.8592401742935181,1.0,0.0,3.0,1.0,0.0
18103260,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9001683592796326,0.522455632686615,0.4725305140018463,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9442952871322632,0.5954051613807678,0.5649523735046387,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8195939064025879,0.3910413086414337,0.2759430110454559,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8138707876205444,0.3821771442890167,0.3654395341873169,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6811294555664062,0.2214475572109222,1.0161460638046265,284.9956970214844,284.95001220703125,300.1989440917969,293.05621337890625,298.0873718261719,297.2042541503906,284.9947814941406,1.0,0.6221885085105896,0.3950552344322204,0.3950552344322204,1.0,1.0,-3.2361977100372314,0.9527162313461304,2.2834813594818115,0.2245689034461975,0.9104247093200684,0.9104247093200684,0.0,192.0443420410156,166.0,55497.01953125,0.0,2991.611083984375,1.0,279.44073486328125,283.17510986328125,296.0307006835937,299.5684509277344,293.1499938964844,293.1499938964844,279.1499938964844,33395.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990834355354309,1.0,0.0,0.0,3.552823543548584,3.552846193313598,8.422491077908489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.8994140625,0.0,1408.749755859375,1895.4371337890625,0.0,3395.039306640625,0.8815606832504272,1.0,0.0,3.0,1.0,0.0
18103320,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9001683592796326,0.522455632686615,0.4725305140018463,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9442952871322632,0.5954051613807678,0.5649523735046387,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8195939064025879,0.3910413086414337,0.2759430110454559,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8138707876205444,0.3821771442890167,0.3654395341873169,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6811294555664062,0.2214475572109222,1.0161460638046265,284.9956970214844,284.95001220703125,300.1989440917969,293.05621337890625,298.0873718261719,297.2042541503906,284.9947814941406,1.0,0.6221885085105896,0.3950552344322204,0.3950552344322204,1.0,1.0,-3.2361977100372314,0.9527162313461304,2.2834813594818115,0.2245689034461975,0.9104247093200684,0.9104247093200684,0.0,192.0443420410156,166.0,55497.01953125,0.0,2991.611083984375,1.0,279.44073486328125,283.17510986328125,296.0307006835937,299.5684509277344,293.1499938964844,293.1499938964844,279.1499938964844,33395.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990834355354309,1.0,0.0,0.0,3.552823543548584,3.552846193313598,8.422491077908489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.8994140625,0.0,1408.749755859375,1895.4371337890625,0.0,3395.039306640625,0.8815606832504272,1.0,0.0,3.0,1.0,0.0
18103380,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.908578634262085,0.5209130048751831,0.4712380766868591,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9551252722740172,0.5964462161064148,0.5659335851669312,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8272895812988281,0.3914220631122589,0.2761622071266174,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8213693499565125,0.3822003901004791,0.3653725385665893,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6879565715789795,0.2213530242443084,1.0149465799331665,284.8768920898437,284.95001220703125,300.2088623046875,293.05438232421875,298.0890197753906,297.2033996582031,284.8800354003906,1.0,0.6180514693260193,0.3948225080966949,0.3948225080966949,1.0,1.0,-3.2345707416534424,0.9515181183815002,2.283052682876587,0.2235472053289413,0.8216118812561035,0.8216118812561035,0.0,184.9541015625,166.0,56093.87890625,0.0,2949.017333984375,1.0,279.18572998046875,283.0448608398437,296.08770751953125,299.7656555175781,293.1499938964844,293.1499938964844,279.1499938964844,39517.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061219096183776,1.0,0.0,0.0,3.4702837467193604,3.470306634902954,8.035692076191481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.560546875,0.0,1367.2913818359375,1895.4371337890625,0.0,3460.579345703125,0.8662382364273071,1.0,0.0,3.0,1.0,0.0
18103440,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9142749905586244,0.5199166536331177,0.4700875878334045,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9618502855300904,0.5971288084983826,0.5663372278213501,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8322473168373108,0.3916667699813843,0.2761676907539367,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8261445164680481,0.3821897506713867,0.3651567697525024,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6923635005950928,0.2212579101324081,1.013642191886902,284.90838623046875,284.95001220703125,300.2154846191406,293.0531311035156,298.08984375,297.2025146484375,284.90887451171875,1.0,0.6151918172836304,0.394667387008667,0.394667387008667,1.0,1.0,-3.231850862503052,0.95015549659729,2.2816953659057617,0.2226480543613433,0.8280004858970642,0.8280004858970642,0.0,180.4361724853516,154.0,55947.296875,0.0,2918.3681640625,1.0,279.1591796875,283.0701904296875,296.0731811523437,299.71014404296875,293.1499938964844,293.1499938964844,279.45001220703125,38816.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070461988449096,1.0,0.0,0.0,3.419074296951294,3.419096708297729,7.800283583492273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.0908203125,0.0,1310.846923828125,1895.4371337890625,0.0,3469.17138671875,0.8566029667854309,1.0,0.0,3.0,1.0,0.0
18103500,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.922859251499176,0.5192295908927917,0.4689661264419555,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9708787798881532,0.5983967781066895,0.5670644640922546,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8393532633781433,0.3923152387142181,0.2763072550296783,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8329263925552368,0.3824541568756103,0.3650200963020324,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6986392140388489,0.2213087230920791,1.0123227834701538,285.0132751464844,284.95001220703125,300.2237854003906,293.0514831542969,298.09344482421875,297.2049560546875,285.0142517089844,1.0,0.6116362810134888,0.3944734334945678,0.3944734334945678,1.0,1.0,-3.229787826538086,0.9489161372184752,2.280871629714966,0.2216619998216629,0.9014327526092528,0.9014327526092528,0.0,174.50625610351562,154.0,55208.671875,0.0,2881.364501953125,1.0,279.3961486816406,283.19000244140625,296.0169982910156,299.50225830078125,293.1499938964844,293.1499938964844,279.45001220703125,33933.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006749987602234,1.0,0.0,0.0,3.4732139110565186,3.473235845565796,8.049267989918008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.92724609375,0.0,1330.5206298828125,1895.4371337890625,0.0,3409.87548828125,0.8661081194877625,1.0,0.0,3.0,1.0,0.0
18103560,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9331899285316468,0.5186580419540405,0.468238353729248,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.980540096759796,0.5997738242149353,0.5681095123291016,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.847756028175354,0.3930831551551819,0.2766481339931488,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.840894341468811,0.3828221559524536,0.3651065826416015,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7059656977653503,0.2214486002922058,1.011683225631714,284.99578857421875,284.95001220703125,300.2320556640625,293.0497741699219,298.09796142578125,297.2086181640625,284.9943542480469,1.0,0.6081823706626892,0.3942823708057403,0.3942823708057403,1.0,1.0,-3.229912281036377,0.9484364986419678,2.281475782394409,0.2210066616535186,0.908388078212738,0.908388078212738,0.0,168.27767944335938,142.0,55347.6796875,0.0,2847.297119140625,1.0,279.4413146972656,283.17529296875,296.0239562988281,299.5522155761719,293.1499938964844,293.1499938964844,279.1499938964844,33265.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982597589492798,1.0,0.0,0.0,3.5442564487457275,3.544279098510742,8.381921361433342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.703125,0.0,1398.80712890625,1895.4371337890625,0.0,3387.357421875,0.8793691396713257,1.0,0.0,3.0,1.0,0.0
18103620,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9532013535499572,0.5162431001663208,0.4659059345722198,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.997444748878479,0.6014983057975769,0.5694960355758667,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8652076125144958,0.3938529193401336,0.2769718170166015,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8574139475822449,0.3828795552253723,0.3648638129234314,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7199820280075073,0.2213187664747238,1.009431004524231,284.9089660644531,284.95001220703125,300.24871826171875,293.0461730957031,298.1003723144531,297.20684814453125,284.9094543457031,1.0,0.6011071801185608,0.3939002156257629,0.3939002156257629,1.0,1.0,-3.2261710166931152,0.9460607171058656,2.2801103591918945,0.2198460102081298,0.8265247941017151,0.8265247941017151,0.0,156.6026153564453,145.0,55795.84765625,0.0,2775.261962890625,1.0,279.1592712402344,283.0712280273437,296.0666809082031,299.6941833496094,293.1499938964844,293.1499938964844,279.45001220703125,38783.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063524603843688,1.0,0.0,0.0,3.409063577651977,3.409085750579834,7.754673561066738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.88671875,0.0,1300.7237548828125,1895.4371337890625,0.0,3462.72265625,0.8543724417686462,1.0,0.0,3.0,1.0,0.0
