time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103680,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9532013535499572,0.5162431001663208,0.4659059345722198,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.997444748878479,0.6014983057975769,0.5694960355758667,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8652076125144958,0.3938529193401336,0.2769718170166015,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8574139475822449,0.3828795552253723,0.3648638129234314,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7199820280075073,0.2213187664747238,1.009431004524231,284.9089660644531,284.95001220703125,300.24871826171875,293.0461730957031,298.1003723144531,297.20684814453125,284.9094543457031,1.0,0.6011071801185608,0.3939002156257629,0.3939002156257629,1.0,1.0,-3.2261710166931152,0.9460607171058656,2.2801103591918945,0.2198460102081298,0.8265247941017151,0.8265247941017151,0.0,156.6026153564453,145.0,55795.84765625,0.0,2775.261962890625,1.0,279.1592712402344,283.0712280273437,296.0666809082031,299.6941833496094,293.1499938964844,293.1499938964844,279.45001220703125,38783.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063524603843688,1.0,0.0,0.0,3.409063577651977,3.409085750579834,7.754673561066738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.88671875,0.0,1300.7237548828125,1895.4371337890625,0.0,3462.72265625,0.8543724417686462,1.0,0.0,3.0,1.0,0.0
18103740,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.956114649772644,0.5149941444396973,0.464491993188858,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.6048610210418701,0.5689486265182495,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8694283962249756,0.3953308463096618,0.2778176963329315,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8609395027160645,0.3834783434867859,0.365215539932251,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7225908637046814,0.2214954048395156,1.0094443559646606,284.99298095703125,284.95001220703125,300.2654113769531,293.04229736328125,298.1095275878906,297.2155456542969,284.99267578125,1.0,0.5973283648490906,0.3935180902481079,0.3935180902481079,1.0,1.0,-3.2083418369293213,0.9385621547698976,2.269779682159424,0.2211327254772186,0.9033247232437134,0.9033247232437134,0.0,154.09393310546875,148.0,55062.4765625,0.0,2739.49365234375,1.0,279.4405822753906,283.1742248535156,296.01666259765625,299.5317687988281,293.1499938964844,293.1499938964844,279.1499938964844,33534.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975638747215271,1.0,0.0,0.0,3.528052568435669,3.5280749797821045,8.305454457513406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.3583984375,0.0,1383.8519287109375,1895.4371337890625,0.0,3380.86572265625,0.8760845065116882,1.0,0.0,3.0,1.0,0.0
18103800,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.956114649772644,0.5149941444396973,0.464491993188858,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.6048610210418701,0.5689486265182495,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8694283962249756,0.3953308463096618,0.2778176963329315,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8609395027160645,0.3834783434867859,0.365215539932251,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7225908637046814,0.2214954048395156,1.0094443559646606,284.99298095703125,284.95001220703125,300.2654113769531,293.04229736328125,298.1095275878906,297.2155456542969,284.99267578125,1.0,0.5973283648490906,0.3935180902481079,0.3935180902481079,1.0,1.0,-3.2083418369293213,0.9385621547698976,2.269779682159424,0.2211327254772186,0.9033247232437134,0.9033247232437134,0.0,154.09393310546875,148.0,55062.4765625,0.0,2739.49365234375,1.0,279.4405822753906,283.1742248535156,296.01666259765625,299.5317687988281,293.1499938964844,293.1499938964844,279.1499938964844,33534.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975638747215271,1.0,0.0,0.0,3.528052568435669,3.5280749797821045,8.305454457513406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.3583984375,0.0,1383.8519287109375,1895.4371337890625,0.0,3380.86572265625,0.8760845065116882,1.0,0.0,3.0,1.0,0.0
18103860,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9604945182800292,0.5125987529754639,0.4624723792076111,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6082338094711304,0.5593146681785583,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8751474022865295,0.3961513936519623,0.2784146666526794,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8659326434135437,0.3834940195083618,0.3652580380439758,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7263087034225464,0.2213458716869354,1.0086554288864136,284.9095153808594,284.95001220703125,300.2821655273437,293.0380859375,298.1176452636719,297.2210998535156,284.9100341796875,1.0,0.5963813066482544,0.3932096660137176,0.3932096660137176,1.0,1.0,-3.211076498031616,0.9388901591300964,2.272186279296875,0.2167131453752517,0.8224042654037476,0.8224042654037476,0.0,151.03567504882812,151.0,55488.265625,0.0,2713.92578125,1.0,279.159423828125,283.0746459960937,296.0565490722656,299.6649780273437,293.1499938964844,293.1499938964844,279.45001220703125,38869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051679372787476,1.0,0.0,0.0,3.3873798847198486,3.387401819229126,7.656337857042672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.4853515625,0.0,1280.0721435546875,1895.4371337890625,0.0,3451.707763671875,0.8497426509857178,1.0,0.0,3.0,1.0,0.0
18103920,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9604945182800292,0.5125987529754639,0.4624723792076111,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6082338094711304,0.5593146681785583,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8751474022865295,0.3961513936519623,0.2784146666526794,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8659326434135437,0.3834940195083618,0.3652580380439758,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7263087034225464,0.2213458716869354,1.0086554288864136,284.9095153808594,284.95001220703125,300.2821655273437,293.0380859375,298.1176452636719,297.2210998535156,284.9100341796875,1.0,0.5963813066482544,0.3932096660137176,0.3932096660137176,1.0,1.0,-3.211076498031616,0.9388901591300964,2.272186279296875,0.2167131453752517,0.8224042654037476,0.8224042654037476,0.0,151.03567504882812,151.0,55488.265625,0.0,2713.92578125,1.0,279.159423828125,283.0746459960937,296.0565490722656,299.6649780273437,293.1499938964844,293.1499938964844,279.45001220703125,38869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051679372787476,1.0,0.0,0.0,3.3873798847198486,3.387401819229126,7.656337857042672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.4853515625,0.0,1280.0721435546875,1895.4371337890625,0.0,3451.707763671875,0.8497426509857178,1.0,0.0,3.0,1.0,0.0
18103980,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9597405195236206,0.5114114284515381,0.4611656665802002,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.6121805310249329,0.5589913129806519,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8763309717178345,0.397722840309143,0.2793667018413543,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8664181232452393,0.3840866982936859,0.3656608760356903,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7265135645866394,0.2215314209461212,1.0089926719665527,284.9954833984375,284.95001220703125,300.2989807128906,293.0335388183594,298.1294250488281,297.2319641113281,284.9946594238281,1.0,0.596429705619812,0.3929012715816498,0.3929012715816498,1.0,1.0,-3.2111432552337646,0.9380474090576172,2.2730958461761475,0.2160417586565017,0.901999294757843,0.901999294757843,0.0,150.9517364501953,154.0,54939.1875,0.0,2713.61328125,1.0,279.4403686523437,283.1777648925781,296.00811767578125,299.51025390625,293.1499938964844,293.1499938964844,279.1499938964844,33321.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963370323181152,1.0,0.0,0.0,3.514155387878418,3.5141775608062744,8.240152169491921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.4970703125,0.0,1367.92626953125,1895.4371337890625,0.0,3369.416748046875,0.8728393316268921,1.0,0.0,3.0,1.0,0.0
18104040,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9597405195236206,0.5114114284515381,0.4611656665802002,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.6121805310249329,0.5589913129806519,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8763309717178345,0.397722840309143,0.2793667018413543,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8664181232452393,0.3840866982936859,0.3656608760356903,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7265135645866394,0.2215314209461212,1.0089926719665527,284.9954833984375,284.95001220703125,300.2989807128906,293.0335388183594,298.1294250488281,297.2319641113281,284.9946594238281,1.0,0.596429705619812,0.3929012715816498,0.3929012715816498,1.0,1.0,-3.2111432552337646,0.9380474090576172,2.2730958461761475,0.2160417586565017,0.901999294757843,0.901999294757843,0.0,150.9517364501953,154.0,54939.1875,0.0,2713.61328125,1.0,279.4403686523437,283.1777648925781,296.00811767578125,299.51025390625,293.1499938964844,293.1499938964844,279.1499938964844,33321.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963370323181152,1.0,0.0,0.0,3.514155387878418,3.5141775608062744,8.240152169491921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.4970703125,0.0,1367.92626953125,1895.4371337890625,0.0,3369.416748046875,0.8728393316268921,1.0,0.0,3.0,1.0,0.0
18104100,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9586316347122192,0.5102700591087341,0.460457295179367,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.6136349439620972,0.5599746108055115,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8763231635093689,0.3982059955596924,0.2798508107662201,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8660774827003479,0.3841260075569153,0.3658724725246429,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7261877655982971,0.2214842736721038,1.009301781654358,284.8782653808594,284.95001220703125,300.30743408203125,293.0311279296875,298.1323547363281,297.2331237792969,284.8774108886719,1.0,0.5968653559684753,0.3927470445632934,0.3927470445632934,1.0,1.0,-3.2126829624176025,0.9381438493728638,2.2745392322540283,0.2159078866243362,0.8196933269500732,0.8196933269500732,0.0,151.31695556640625,154.0,55688.703125,0.0,2718.73779296875,1.0,279.2015075683594,283.04547119140625,296.0633544921875,299.7197265625,293.1499938964844,293.1499938964844,279.1499938964844,38314.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026497602462769,1.0,0.0,0.0,3.465261220932007,3.4652841091156006,8.012449370653485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.1123046875,0.0,1353.6280517578125,1895.4371337890625,0.0,3428.271240234375,0.8633747100830078,1.0,0.0,3.0,1.0,0.0
18104160,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9564916491508484,0.5090706944465637,0.4593571126461029,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.614794909954071,0.5621715784072876,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.875470757484436,0.3986230492591858,0.2801424562931061,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8649324178695679,0.3840831816196441,0.365851879119873,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7252238392829895,0.2213630080223083,1.0089213848114014,284.91314697265625,284.95001220703125,300.31591796875,293.02862548828125,298.1336975097656,297.2321472167969,284.9141540527344,1.0,0.5974461436271667,0.3925631642341614,0.3925631642341614,1.0,1.0,-3.21386981010437,0.9380433559417723,2.2758264541625977,0.2156176716089248,0.8248379230499268,0.8248379230499268,0.0,152.03030395507812,157.0,55474.66015625,0.0,2725.0615234375,1.0,279.1593017578125,283.0761108398437,296.0508728027344,299.6564636230469,293.1499938964844,293.1499938964844,279.45001220703125,38669.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046690464019777,1.0,0.0,0.0,3.384967565536499,3.3849897384643555,7.645437563041924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.73583984375,0.0,1276.3350830078125,1895.4371337890625,0.0,3447.066650390625,0.8490595817565918,1.0,0.0,3.0,1.0,0.0
18104220,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.953012764453888,0.5079184770584106,0.4581289291381836,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.6176019906997681,0.5663735270500183,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8743686676025391,0.4002739489078522,0.2811870276927948,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8631359338760376,0.3846549987792969,0.3662863075733185,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7236489653587341,0.2215125411748886,1.0093668699264526,284.9989013671875,284.95001220703125,300.3329162597656,293.0233459472656,298.14093017578125,297.2362976074219,284.9980163574219,1.0,0.5991301536560059,0.3921953439712524,0.3921953439712524,1.0,1.0,-3.219754219055176,0.939045548439026,2.2807085514068604,0.2153397053480148,0.9067009091377258,0.9067009091377258,0.0,153.54847717285156,160.0,55033.76171875,0.0,2745.380615234375,1.0,279.4403686523437,283.17694091796875,296.0018005371094,299.50860595703125,293.1499938964844,293.1499938964844,279.1499938964844,33101.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966380953788757,1.0,0.0,0.0,3.521174192428589,3.5211963653564453,8.273100320366211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.7099609375,0.0,1373.591796875,1895.4371337890625,0.0,3372.226806640625,0.8742493987083435,1.0,0.0,3.0,1.0,0.0
18104280,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.953012764453888,0.5079184770584106,0.4581289291381836,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.6176019906997681,0.5663735270500183,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8743686676025391,0.4002739489078522,0.2811870276927948,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8631359338760376,0.3846549987792969,0.3662863075733185,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7236489653587341,0.2215125411748886,1.0093668699264526,284.9989013671875,284.95001220703125,300.3329162597656,293.0233459472656,298.14093017578125,297.2362976074219,284.9980163574219,1.0,0.5991301536560059,0.3921953439712524,0.3921953439712524,1.0,1.0,-3.219754219055176,0.939045548439026,2.2807085514068604,0.2153397053480148,0.9067009091377258,0.9067009091377258,0.0,153.54847717285156,160.0,55033.76171875,0.0,2745.380615234375,1.0,279.4403686523437,283.17694091796875,296.0018005371094,299.50860595703125,293.1499938964844,293.1499938964844,279.1499938964844,33101.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966380953788757,1.0,0.0,0.0,3.521174192428589,3.5211963653564453,8.273100320366211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.7099609375,0.0,1373.591796875,1895.4371337890625,0.0,3372.226806640625,0.8742493987083435,1.0,0.0,3.0,1.0,0.0
18104340,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9478256106376648,0.5056008696556091,0.456376165151596,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.619067907333374,0.5726413726806641,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8720139265060425,0.4012377262115478,0.2820352911949157,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8601562976837158,0.3846191465854645,0.3664858937263489,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7211399078369141,0.2212920188903808,1.0092521905899048,284.91339111328125,284.95001220703125,300.3500061035156,293.0176086425781,298.1409606933594,297.2303161621094,284.9139404296875,1.0,0.6012474894523621,0.3918275535106659,0.3918275535106659,1.0,1.0,-3.2263073921203613,0.9402710795402528,2.286036252975464,0.2151765525341034,0.8284589052200317,0.8284589052200317,0.0,155.73873901367188,163.0,55658.51171875,0.0,2770.834228515625,1.0,279.1593933105469,283.0707397460937,296.0428466796875,299.658935546875,293.1499938964844,293.1499938964844,279.45001220703125,38415.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056369662284852,1.0,0.0,0.0,3.401412010192871,3.4014341831207275,7.719902441749582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.70654296875,0.0,1290.62841796875,1895.4371337890625,0.0,3456.06982421875,0.8523997068405151,1.0,0.0,3.0,1.0,0.0
18104400,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9478256106376648,0.5056008696556091,0.456376165151596,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.619067907333374,0.5726413726806641,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8720139265060425,0.4012377262115478,0.2820352911949157,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8601562976837158,0.3846191465854645,0.3664858937263489,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7211399078369141,0.2212920188903808,1.0092521905899048,284.91339111328125,284.95001220703125,300.3500061035156,293.0176086425781,298.1409606933594,297.2303161621094,284.9139404296875,1.0,0.6012474894523621,0.3918275535106659,0.3918275535106659,1.0,1.0,-3.2263073921203613,0.9402710795402528,2.286036252975464,0.2151765525341034,0.8284589052200317,0.8284589052200317,0.0,155.73873901367188,163.0,55658.51171875,0.0,2770.834228515625,1.0,279.1593933105469,283.0707397460937,296.0428466796875,299.658935546875,293.1499938964844,293.1499938964844,279.45001220703125,38415.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056369662284852,1.0,0.0,0.0,3.401412010192871,3.4014341831207275,7.719902441749582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.70654296875,0.0,1290.62841796875,1895.4371337890625,0.0,3456.06982421875,0.8523997068405151,1.0,0.0,3.0,1.0,0.0
18104460,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.951015293598175,0.508409321308136,0.4578903019428253,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.626079797744751,0.5693414211273193,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8771905303001404,0.4071530401706695,0.2853635251522064,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8645183444023132,0.3894661664962768,0.3699848353862762,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7259387373924255,0.2259943038225174,1.0250470638275146,285.0154113769531,284.95001220703125,300.367431640625,293.01104736328125,298.177490234375,297.2745666503906,285.0150451660156,1.0,0.6046990156173706,0.3913383185863495,0.3913383185863495,1.0,1.0,-3.251333475112915,0.9475252628326416,2.303808212280273,0.2165341079235077,0.9260894656181335,0.9260894656181335,0.0,155.77708435058594,166.0,55586.015625,0.0,2822.74658203125,1.0,279.4405517578125,283.1807556152344,295.9946594238281,299.5267028808594,293.1499938964844,293.1499938964844,279.1499938964844,32464.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985051512718201,1.0,0.0,0.0,3.5529885292053223,3.553010940551758,8.423273811786203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.1669921875,0.0,1402.1441650390625,1895.4371337890625,0.0,3389.64599609375,0.8810809850692749,1.0,0.0,3.0,1.0,0.0
18104520,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.951015293598175,0.508409321308136,0.4578903019428253,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.626079797744751,0.5693414211273193,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8771905303001404,0.4071530401706695,0.2853635251522064,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8645183444023132,0.3894661664962768,0.3699848353862762,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7259387373924255,0.2259943038225174,1.0250470638275146,285.0154113769531,284.95001220703125,300.367431640625,293.01104736328125,298.177490234375,297.2745666503906,285.0150451660156,1.0,0.6046990156173706,0.3913383185863495,0.3913383185863495,1.0,1.0,-3.251333475112915,0.9475252628326416,2.303808212280273,0.2165341079235077,0.9260894656181335,0.9260894656181335,0.0,155.77708435058594,166.0,55586.015625,0.0,2822.74658203125,1.0,279.4405517578125,283.1807556152344,295.9946594238281,299.5267028808594,293.1499938964844,293.1499938964844,279.1499938964844,32464.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985051512718201,1.0,0.0,0.0,3.5529885292053223,3.553010940551758,8.423273811786203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.1669921875,0.0,1402.1441650390625,1895.4371337890625,0.0,3389.64599609375,0.8810809850692749,1.0,0.0,3.0,1.0,0.0
18104580,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9512230157852172,0.5081999897956848,0.4583224654197693,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.6298643946647644,0.5695394277572632,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8791748285293579,0.4094947874546051,0.2873685657978058,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8660551309585571,0.391194999217987,0.372093141078949,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7281571626663208,0.2279369533061981,1.0355870723724363,284.8993530273437,284.95001220703125,300.37957763671875,293.0058898925781,298.1916809082031,297.2897033691406,284.9028015136719,1.0,0.6076180338859558,0.3910056352615356,0.3910056352615356,1.0,1.0,-3.269719362258911,0.9528842568397522,2.3168349266052246,0.2178968340158462,0.8444423079490662,0.8444423079490662,0.0,156.6296844482422,166.0,56649.7265625,0.0,2865.9111328125,1.0,279.1767272949219,283.0438842773437,296.05340576171875,299.74658203125,293.1499938964844,293.1499938964844,279.1499938964844,38135.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082047939300536,1.0,0.0,0.0,3.498432874679565,3.498455762863159,8.16658257463132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.1611328125,0.0,1386.3070068359375,1895.4371337890625,0.0,3479.935791015625,0.8722518086433411,1.0,0.0,3.0,1.0,0.0
18104640,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9501798152923584,0.5079505443572998,0.4581046998500824,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.6313613653182983,0.570971667766571,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8791204690933228,0.4104031920433044,0.2880388498306274,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8658208847045898,0.3917877674102783,0.3727262318134308,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7283568978309631,0.2286205291748047,1.039115071296692,284.92144775390625,284.95001220703125,300.3853759765625,293.0032958984375,298.1962280273437,297.2938842773437,284.9223327636719,1.0,0.6089997887611389,0.3908490538597107,0.3908490538597107,1.0,1.0,-3.2769908905029297,0.9549300074577332,2.322060823440552,0.2183467447757721,0.8510030508041382,0.8510030508041382,0.0,157.38027954101562,169.0,56754.1328125,0.0,2885.416748046875,1.0,279.158935546875,283.0575256347656,296.0406494140625,299.71746826171875,293.1499938964844,293.1499938964844,279.45001220703125,37480.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099602103233336,1.0,0.0,0.0,3.4796745777130127,3.4796974658966064,8.079241524683312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.5478515625,0.0,1362.36328125,1895.4371337890625,0.0,3496.234619140625,0.86888188123703,1.0,0.0,3.0,1.0,0.0
18104700,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9484485387802124,0.5079551339149475,0.4579163789749145,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.6337553858757019,0.5735591053962708,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8788612484931946,0.4120076894760132,0.2890931963920593,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8652400374412537,0.3928164839744568,0.3736616969108581,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7283914089202881,0.2296590656042099,1.0439844131469729,285.0311889648437,284.95001220703125,300.39453125,292.9989624023437,298.2037353515625,297.3008728027344,285.032958984375,1.0,0.6111858487129211,0.3906044363975525,0.3906044363975525,1.0,1.0,-3.28812313079834,0.9580450057983398,2.330078125,0.218981459736824,0.932738959789276,0.932738959789276,0.0,158.6519317626953,169.0,56222.57421875,0.0,2916.121337890625,1.0,279.3979797363281,283.1784362792969,295.9830322265625,299.52423095703125,293.1499938964844,293.1499938964844,279.45001220703125,33049.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055117964744568,1.0,0.0,0.0,3.548689126968384,3.54871153831482,8.4029005620323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.6376953125,0.0,1401.882568359375,1895.4371337890625,0.0,3454.906005859375,0.8821161389350891,1.0,0.0,3.0,1.0,0.0
18104760,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.946964144706726,0.508001983165741,0.4580306112766266,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.636009693145752,0.5761207938194275,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8787354826927185,0.4136202037334442,0.2902621030807495,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8647423386573792,0.3938234448432922,0.3746821582317352,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7283995747566223,0.2306150048971176,1.0486854314804075,285.0189819335937,284.95001220703125,300.4038391113281,292.994384765625,298.2099914550781,297.3067932128906,285.0175170898437,1.0,0.6134247779846191,0.390150785446167,0.390150785446167,1.0,1.0,-3.2996273040771484,0.9607237577438354,2.3389034271240234,0.2191052883863449,0.9503703713417052,0.9503703713417052,0.0,159.9373016357422,172.0,56589.0078125,0.0,2947.89111328125,1.0,279.4420471191406,283.1641845703125,295.9866638183594,299.5861511230469,293.1499938964844,293.1499938964844,279.1499938964844,32287.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048966765403748,1.0,0.0,0.0,3.636101484298706,3.636124849319458,8.821964456728892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.802734375,0.0,1490.0894775390625,1895.4371337890625,0.0,3449.18408203125,0.8993541598320007,1.0,0.0,3.0,1.0,0.0
18104820,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9415395259857178,0.5065017938613892,0.4571416676044464,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.6386009454727173,0.5838251113891602,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.876550018787384,0.4157119691371918,0.2919932007789612,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.861914873123169,0.3947935700416565,0.3759620189666748,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7267760038375854,0.2316862046718597,1.0550512075424194,284.9097595214844,284.95001220703125,300.4227294921875,292.9844055175781,298.21112060546875,297.3028564453125,284.9114074707031,1.0,0.6177671551704407,0.3892434239387512,0.3892434239387512,1.0,1.0,-3.319105386734009,0.9647682309150696,2.354337215423584,0.2189056277275085,0.8612056374549866,0.8612056374549866,0.0,163.17861938476562,175.0,57614.0234375,0.0,3008.17431640625,1.0,279.1576843261719,283.0312805175781,296.0233154296875,299.75933837890625,293.1499938964844,293.1499938964844,279.45001220703125,37930.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165881872177124,1.0,0.0,0.0,3.553672313690185,3.553695678710937,8.426516160398023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.935546875,0.0,1442.6817626953125,1895.4371337890625,0.0,3557.639404296875,0.8855275511741638,1.0,0.0,3.0,1.0,0.0
18104880,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9415395259857178,0.5065017938613892,0.4571416676044464,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.6386009454727173,0.5838251113891602,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.876550018787384,0.4157119691371918,0.2919932007789612,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.861914873123169,0.3947935700416565,0.3759620189666748,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7267760038375854,0.2316862046718597,1.0550512075424194,284.9097595214844,284.95001220703125,300.4227294921875,292.9844055175781,298.21112060546875,297.3028564453125,284.9114074707031,1.0,0.6177671551704407,0.3892434239387512,0.3892434239387512,1.0,1.0,-3.319105386734009,0.9647682309150696,2.354337215423584,0.2189056277275085,0.8612056374549866,0.8612056374549866,0.0,163.17861938476562,175.0,57614.0234375,0.0,3008.17431640625,1.0,279.1576843261719,283.0312805175781,296.0233154296875,299.75933837890625,293.1499938964844,293.1499938964844,279.45001220703125,37930.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165881872177124,1.0,0.0,0.0,3.553672313690185,3.553695678710937,8.426516160398023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.935546875,0.0,1442.6817626953125,1895.4371337890625,0.0,3557.639404296875,0.8855275511741638,1.0,0.0,3.0,1.0,0.0
18104940,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9365394711494446,0.5061919689178467,0.4566535353660583,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.641267716884613,0.5913562774658203,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8746192455291748,0.4185031056404114,0.2938392460346222,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8592406511306763,0.3962339162826538,0.3772409558296203,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.72501540184021,0.2328418046236038,1.060314655303955,285.0152282714844,284.95001220703125,300.44207763671875,292.9734802246094,298.21466064453125,297.3021240234375,285.01434326171875,1.0,0.6219586133956909,0.3883360922336578,0.3883360922336578,1.0,1.0,-3.3376598358154297,0.9684712290763856,2.3691887855529785,0.2184556722640991,0.9617089033126832,0.9617089033126832,0.0,166.3550567626953,178.0,57255.11328125,0.0,3066.720458984375,1.0,279.4417724609375,283.1484069824219,295.9632873535156,299.6073913574219,293.1499938964844,293.1499938964844,279.1499938964844,32736.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107930660247804,1.0,0.0,0.0,3.693267345428467,3.693291187286377,9.101537443712004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.6162109375,0.0,1557.1356201171875,1895.4371337890625,0.0,3503.96240234375,0.9127670526504515,1.0,0.0,3.0,1.0,0.0
18105000,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9365394711494446,0.5061919689178467,0.4566535353660583,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.641267716884613,0.5913562774658203,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8746192455291748,0.4185031056404114,0.2938392460346222,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8592406511306763,0.3962339162826538,0.3772409558296203,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.72501540184021,0.2328418046236038,1.060314655303955,285.0152282714844,284.95001220703125,300.44207763671875,292.9734802246094,298.21466064453125,297.3021240234375,285.01434326171875,1.0,0.6219586133956909,0.3883360922336578,0.3883360922336578,1.0,1.0,-3.3376598358154297,0.9684712290763856,2.3691887855529785,0.2184556722640991,0.9617089033126832,0.9617089033126832,0.0,166.3550567626953,178.0,57255.11328125,0.0,3066.720458984375,1.0,279.4417724609375,283.1484069824219,295.9632873535156,299.6073913574219,293.1499938964844,293.1499938964844,279.1499938964844,32736.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107930660247804,1.0,0.0,0.0,3.693267345428467,3.693291187286377,9.101537443712004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.6162109375,0.0,1557.1356201171875,1895.4371337890625,0.0,3503.96240234375,0.9127670526504515,1.0,0.0,3.0,1.0,0.0
18105060,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9306095242500304,0.5045452117919922,0.4556126892566681,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6425101161003113,0.5997521877288818,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8720619082450867,0.420437753200531,0.2954360544681549,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8560014367103577,0.3969227373600006,0.3782133460044861,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7226881980895996,0.2334448844194412,1.0643038749694824,284.9041442871094,284.95001220703125,300.4617614746094,292.9616394042969,298.2108459472656,297.2908630371094,284.906005859375,1.0,0.6260024905204773,0.3875094652175903,0.3875094652175903,1.0,1.0,-3.354397773742676,0.9717472195625304,2.38265061378479,0.2180840373039245,0.8682190179824829,0.8682190179824829,0.0,169.76942443847656,181.0,58212.40234375,0.0,3123.185791015625,1.0,279.15704345703125,283.0144958496094,295.996826171875,299.7715759277344,293.1499938964844,293.1499938964844,279.45001220703125,38258.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216281175613404,1.0,0.0,0.0,3.605099678039551,3.605123519897461,8.67217124778108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.20751953125,0.0,1500.4781494140625,1895.4371337890625,0.0,3604.17578125,0.8970764875411987,1.0,0.0,3.0,1.0,0.0
18105120,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9306095242500304,0.5045452117919922,0.4556126892566681,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6425101161003113,0.5997521877288818,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8720619082450867,0.420437753200531,0.2954360544681549,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8560014367103577,0.3969227373600006,0.3782133460044861,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7226881980895996,0.2334448844194412,1.0643038749694824,284.9041442871094,284.95001220703125,300.4617614746094,292.9616394042969,298.2108459472656,297.2908630371094,284.906005859375,1.0,0.6260024905204773,0.3875094652175903,0.3875094652175903,1.0,1.0,-3.354397773742676,0.9717472195625304,2.38265061378479,0.2180840373039245,0.8682190179824829,0.8682190179824829,0.0,169.76942443847656,181.0,58212.40234375,0.0,3123.185791015625,1.0,279.15704345703125,283.0144958496094,295.996826171875,299.7715759277344,293.1499938964844,293.1499938964844,279.45001220703125,38258.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216281175613404,1.0,0.0,0.0,3.605099678039551,3.605123519897461,8.67217124778108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.20751953125,0.0,1500.4781494140625,1895.4371337890625,0.0,3604.17578125,0.8970764875411987,1.0,0.0,3.0,1.0,0.0
18105180,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9255993962287904,0.5041980147361755,0.4550670683383941,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6443101763725281,0.6071271896362305,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8701487183570862,0.4232154488563537,0.2972514033317566,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8533096313476562,0.3982366919517517,0.3793432414531708,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7206563949584961,0.234341561794281,1.068215012550354,285.01580810546875,284.95001220703125,300.4818115234375,292.948974609375,298.2124938964844,297.287109375,285.0149841308594,1.0,0.6298971772193909,0.3866828680038452,0.3866828680038452,1.0,1.0,-3.370851993560791,0.9749138951301576,2.3959381580352783,0.2175616770982742,0.971674144268036,0.971674144268036,0.0,172.96066284179688,184.0,57751.3671875,0.0,3178.2607421875,1.0,279.4421081542969,283.1387634277344,295.9358215332031,299.6117553710937,293.1499938964844,293.1499938964844,279.1499938964844,32952.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152222275733948,1.0,0.0,0.0,3.7352352142333984,3.735259532928467,9.309561050940828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.24609375,0.0,1606.7490234375,1895.4371337890625,0.0,3545.002685546875,0.9223953485488892,1.0,0.0,3.0,1.0,0.0
18105240,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9255993962287904,0.5041980147361755,0.4550670683383941,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6443101763725281,0.6071271896362305,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8701487183570862,0.4232154488563537,0.2972514033317566,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8533096313476562,0.3982366919517517,0.3793432414531708,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7206563949584961,0.234341561794281,1.068215012550354,285.01580810546875,284.95001220703125,300.4818115234375,292.948974609375,298.2124938964844,297.287109375,285.0149841308594,1.0,0.6298971772193909,0.3866828680038452,0.3866828680038452,1.0,1.0,-3.370851993560791,0.9749138951301576,2.3959381580352783,0.2175616770982742,0.971674144268036,0.971674144268036,0.0,172.96066284179688,184.0,57751.3671875,0.0,3178.2607421875,1.0,279.4421081542969,283.1387634277344,295.9358215332031,299.6117553710937,293.1499938964844,293.1499938964844,279.1499938964844,32952.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152222275733948,1.0,0.0,0.0,3.7352352142333984,3.735259532928467,9.309561050940828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.24609375,0.0,1606.7490234375,1895.4371337890625,0.0,3545.002685546875,0.9223953485488892,1.0,0.0,3.0,1.0,0.0
18105300,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9228725433349608,0.5034611821174622,0.4547921419143677,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6448085904121399,0.6099594831466675,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.869031548500061,0.4242684245109558,0.2981883287429809,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.851821780204773,0.3986215591430664,0.3799472749233246,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7195162177085876,0.2346265316009521,1.0703084468841553,284.8827209472656,284.95001220703125,300.4919738769531,292.9423522949219,298.2110595703125,297.2821655273437,284.8794860839844,1.0,0.6317864060401917,0.3862695395946502,0.3862695395946502,1.0,1.0,-3.378309488296509,0.9762222170829772,2.4020872116088867,0.2172981053590774,0.8835205435752869,0.8835205435752869,0.0,174.6825714111328,184.0,58851.26171875,0.0,3204.96337890625,1.0,279.195556640625,282.98455810546875,295.98516845703125,299.8343200683594,293.1499938964844,293.1499938964844,279.1499938964844,36721.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224995374679564,1.0,0.0,0.0,3.7202513217926025,3.720276117324829,9.235020002051896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.8583984375,0.0,1618.2420654296875,1895.4371337890625,0.0,3612.2080078125,0.9195337295532228,1.0,0.0,3.0,1.0,0.0
18105360,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.918445646762848,0.502508282661438,0.4540354311466217,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9972189664840698,0.645157516002655,0.6110516786575317,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8665788173675537,0.4251447916030884,0.298876941204071,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8490980267524719,0.398823618888855,0.3802609145641327,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7173147201538086,0.2347641885280609,1.0715250968933103,284.8994140625,284.95001220703125,300.5021667480469,292.935546875,298.2082824707031,297.2755126953125,284.9010925292969,1.0,0.6333983540534973,0.3858603835105896,0.3858603835105896,1.0,1.0,-3.381376266479492,0.976054847240448,2.4053213596343994,0.2165657132863998,0.8735380172729492,0.8735380172729492,0.0,177.0014190673828,187.0,58639.9375,0.0,3225.288818359375,1.0,279.1571044921875,283.0009155273437,295.9682922363281,299.7719116210937,293.1499938964844,293.1499938964844,279.45001220703125,38398.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925573706626892,1.0,0.0,0.0,3.6443843841552734,3.644408702850342,8.862202207637893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.7685546875,0.0,1544.844970703125,1895.4371337890625,0.0,3640.504150390625,0.905920684337616,1.0,0.0,3.0,1.0,0.0
18105420,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.912793219089508,0.5021122694015503,0.4534609317779541,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.994321584701538,0.6475653648376465,0.612991213798523,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8640389442443848,0.4279353022575378,0.3007109463214874,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8458013534545898,0.4000472724437713,0.3813212811946869,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7145771980285645,0.2355299592018127,1.0748889446258545,285.0126342773437,284.95001220703125,300.5227966308594,292.9214782714844,298.21295166015625,297.2762756347656,285.0118408203125,1.0,0.6364864706993103,0.3850420415401459,0.3850420415401459,1.0,1.0,-3.390546560287476,0.9767537117004396,2.413792848587036,0.2151171863079071,0.975325882434845,0.975325882434845,0.0,180.50247192382807,190.0,58013.7265625,0.0,3266.380859375,1.0,279.4423522949219,283.12921142578125,295.9052734375,299.59967041015625,293.1499938964844,293.1499938964844,279.1499938964844,33228.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185786843299866,1.0,0.0,0.0,3.762064218521118,3.7620887756347656,9.443775752515648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.53515625,0.0,1640.081787109375,1895.4371337890625,0.0,3576.035888671875,0.928634524345398,1.0,0.0,3.0,1.0,0.0
18105480,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.912793219089508,0.5021122694015503,0.4534609317779541,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.994321584701538,0.6475653648376465,0.612991213798523,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8640389442443848,0.4279353022575378,0.3007109463214874,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8458013534545898,0.4000472724437713,0.3813212811946869,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7145771980285645,0.2355299592018127,1.0748889446258545,285.0126342773437,284.95001220703125,300.5227966308594,292.9214782714844,298.21295166015625,297.2762756347656,285.0118408203125,1.0,0.6364864706993103,0.3850420415401459,0.3850420415401459,1.0,1.0,-3.390546560287476,0.9767537117004396,2.413792848587036,0.2151171863079071,0.975325882434845,0.975325882434845,0.0,180.50247192382807,190.0,58013.7265625,0.0,3266.380859375,1.0,279.4423522949219,283.12921142578125,295.9052734375,299.59967041015625,293.1499938964844,293.1499938964844,279.1499938964844,33228.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185786843299866,1.0,0.0,0.0,3.762064218521118,3.7620887756347656,9.443775752515648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.53515625,0.0,1640.081787109375,1895.4371337890625,0.0,3576.035888671875,0.928634524345398,1.0,0.0,3.0,1.0,0.0
