time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105540,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9067977070808412,0.500420868396759,0.4524140059947967,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9911115169525146,0.6490963697433472,0.6148399114608765,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8611530065536499,0.429910272359848,0.3023577630519867,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8422253131866455,0.4005766212940216,0.3821715116500854,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7115234732627869,0.2358775287866592,1.0777722597122192,284.89678955078125,284.95001220703125,300.54364013671875,292.9068298339844,298.2118835449219,297.2691650390625,284.8986511230469,1.0,0.6393828988075256,0.3842236697673797,0.3842236697673797,1.0,1.0,-3.39799165725708,0.9768458604812622,2.4211456775665283,0.2136884480714798,0.8754076361656189,0.8754076361656189,0.0,184.1722869873047,193.0,58835.6875,0.0,3304.692138671875,1.0,279.15655517578125,282.99249267578125,295.9366149902344,299.7527770996094,293.1499938964844,293.1499938964844,279.45001220703125,38644.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283068776130676,1.0,0.0,0.0,3.663733959197998,3.6637585163116455,8.956558303907514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.80322265625,0.0,1568.365478515625,1895.4371337890625,0.0,3665.612060546875,0.9103336930274964,1.0,0.0,3.0,1.0,0.0
18105600,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9067977070808412,0.500420868396759,0.4524140059947967,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9911115169525146,0.6490963697433472,0.6148399114608765,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8611530065536499,0.429910272359848,0.3023577630519867,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8422253131866455,0.4005766212940216,0.3821715116500854,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7115234732627869,0.2358775287866592,1.0777722597122192,284.89678955078125,284.95001220703125,300.54364013671875,292.9068298339844,298.2118835449219,297.2691650390625,284.8986511230469,1.0,0.6393828988075256,0.3842236697673797,0.3842236697673797,1.0,1.0,-3.39799165725708,0.9768458604812622,2.4211456775665283,0.2136884480714798,0.8754076361656189,0.8754076361656189,0.0,184.1722869873047,193.0,58835.6875,0.0,3304.692138671875,1.0,279.15655517578125,282.99249267578125,295.9366149902344,299.7527770996094,293.1499938964844,293.1499938964844,279.45001220703125,38644.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283068776130676,1.0,0.0,0.0,3.663733959197998,3.6637585163116455,8.956558303907514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.80322265625,0.0,1568.365478515625,1895.4371337890625,0.0,3665.612060546875,0.9103336930274964,1.0,0.0,3.0,1.0,0.0
18105660,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9027023315429688,0.5000647306442261,0.4518451392650604,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.989027202129364,0.6517811417579651,0.617119550704956,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8596166968345642,0.4327974617481231,0.3042346835136413,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8398459553718567,0.4017800688743591,0.3831826746463775,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.709398090839386,0.2366098463535308,1.0808452367782593,285.0138244628906,284.95001220703125,300.564697265625,292.89166259765625,298.2187194824219,297.2723693847656,285.0130920410156,1.0,0.642179012298584,0.3835479915142059,0.3835479915142059,1.0,1.0,-3.4072086811065674,0.9779394268989564,2.4292690753936768,0.2126238346099853,0.9795550107955932,0.9795550107955932,0.0,187.1294403076172,196.0,58186.10546875,0.0,3343.129150390625,1.0,279.4424743652344,283.1243896484375,295.8735656738281,299.57830810546875,293.1499938964844,293.1499938964844,279.1499938964844,33309.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209092259407043,1.0,0.0,0.0,3.778204679489136,3.7782294750213614,9.524983397568576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.7724609375,0.0,1659.6976318359375,1895.4371337890625,0.0,3597.546875,0.9323471188545228,1.0,0.0,3.0,1.0,0.0
18105720,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9027023315429688,0.5000647306442261,0.4518451392650604,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.989027202129364,0.6517811417579651,0.617119550704956,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8596166968345642,0.4327974617481231,0.3042346835136413,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8398459553718567,0.4017800688743591,0.3831826746463775,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.709398090839386,0.2366098463535308,1.0808452367782593,285.0138244628906,284.95001220703125,300.564697265625,292.89166259765625,298.2187194824219,297.2723693847656,285.0130920410156,1.0,0.642179012298584,0.3835479915142059,0.3835479915142059,1.0,1.0,-3.4072086811065674,0.9779394268989564,2.4292690753936768,0.2126238346099853,0.9795550107955932,0.9795550107955932,0.0,187.1294403076172,196.0,58186.10546875,0.0,3343.129150390625,1.0,279.4424743652344,283.1243896484375,295.8735656738281,299.57830810546875,293.1499938964844,293.1499938964844,279.1499938964844,33309.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209092259407043,1.0,0.0,0.0,3.778204679489136,3.7782294750213614,9.524983397568576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.7724609375,0.0,1659.6976318359375,1895.4371337890625,0.0,3597.546875,0.9323471188545228,1.0,0.0,3.0,1.0,0.0
18105780,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8992389440536499,0.498799592256546,0.4511975944042206,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9870862364768982,0.6529780626296997,0.618696928024292,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8581258058547974,0.4343685805797577,0.3055979609489441,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.837762176990509,0.4021824300289154,0.3838917315006256,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7075146436691284,0.2368708550930023,1.083162546157837,284.881591796875,284.95001220703125,300.5807800292969,292.8798522949219,298.2188415527344,297.26776123046875,284.88427734375,1.0,0.6443044543266296,0.3830344378948211,0.3830344378948211,1.0,1.0,-3.413616895675659,0.9785616397857666,2.4350552558898926,0.2119544446468353,0.878826916217804,0.878826916217804,0.0,189.6149139404297,196.0,59099.3203125,0.0,3372.454833984375,1.0,279.1664123535156,282.97381591796875,295.9183654785156,299.7660217285156,293.1499938964844,293.1499938964844,279.1499938964844,38731.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929831564426422,1.0,0.0,0.0,3.7067837715148926,3.706808805465698,9.168278438664856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.3046875,0.0,1618.024169921875,1895.4371337890625,0.0,3679.596923828125,0.9192946553230286,1.0,0.0,3.0,1.0,0.0
18105840,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8977853059768677,0.49839848279953,0.4508181810379028,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.986172616481781,0.6533327102661133,0.6190237402915955,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8573474287986755,0.4348520040512085,0.3059337735176086,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8368212580680847,0.4022791385650635,0.3839995861053467,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7066394090652466,0.2369213998317718,1.0835330486297607,284.896484375,284.95001220703125,300.5858764648437,292.8760681152344,298.2186584472656,297.2660522460937,284.8983154296875,1.0,0.6449064016342163,0.3828722834587097,0.3828722834587097,1.0,1.0,-3.414532423019409,0.9783883094787598,2.4361441135406494,0.2115832418203354,0.8790633082389832,0.8790633082389832,0.0,190.53663635253903,199.0,59025.16796875,0.0,3379.960205078125,1.0,279.15643310546875,282.98590087890625,295.9052734375,299.73272705078125,293.1499938964844,293.1499938964844,279.45001220703125,38628.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305241107940674,1.0,0.0,0.0,3.681718111038208,3.6817429065704346,9.044703688232404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.5126953125,0.0,1588.584716796875,1895.4371337890625,0.0,3685.944580078125,0.9143108129501344,1.0,0.0,3.0,1.0,0.0
18105900,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8954287171363831,0.4981246590614319,0.4502974450588226,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.984776735305786,0.6545495390892029,0.6199232935905457,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8562888503074646,0.4362480342388153,0.3067662119865417,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8353571891784668,0.4027827680110931,0.3843437135219574,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7052617073059082,0.237207144498825,1.0845584869384766,285.0203552246094,284.95001220703125,300.5965270996094,292.8681640625,298.2214660644531,297.26678466796875,285.0228576660156,1.0,0.646180272102356,0.3825344145298004,0.3825344145298004,1.0,1.0,-3.4176294803619385,0.9784280061721802,2.439201593399048,0.2108608037233352,0.964558243751526,0.964558243751526,0.0,192.165267944336,199.0,58160.15234375,0.0,3396.6875,1.0,279.4028015136719,283.1253967285156,295.8414611816406,299.5099182128906,293.1499938964844,293.1499938964844,279.45001220703125,34227.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248490333557128,1.0,0.0,0.0,3.726564407348633,3.726588726043701,9.266389042750234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.04296875,0.0,1606.4931640625,1895.4371337890625,0.0,3633.83935546875,0.9228742718696594,1.0,0.0,3.0,1.0,0.0
18105960,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8941380381584167,0.4980566501617431,0.4502478241920471,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9842329025268556,0.6559699177742004,0.6212537288665771,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8561408519744873,0.4378256201744079,0.3078601956367492,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8347148895263672,0.4034497439861297,0.3849692046642303,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.704666793346405,0.2376151382923126,1.0863968133926392,285.0155639648437,284.95001220703125,300.6072082519531,292.8601379394531,298.2258605957031,297.269775390625,285.0144348144531,1.0,0.6475871205329895,0.3821832537651062,0.3821832537651062,1.0,1.0,-3.4234459400177,0.9793344736099244,2.444111585617065,0.2104364335536956,0.9849851131439208,0.9849851131439208,0.0,193.37521362304688,202.0,58352.6953125,0.0,3417.35888671875,1.0,279.4433898925781,283.1197204589844,295.8410339355469,299.55621337890625,293.1499938964844,293.1499938964844,279.1499938964844,33281.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230524301528932,1.0,0.0,0.0,3.7954213619232178,3.795446395874024,9.611989071345306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.88671875,0.0,1679.906005859375,1895.4371337890625,0.0,3617.301025390625,0.9360212683677672,1.0,0.0,3.0,1.0,0.0
18106020,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8895511031150818,0.4963964223861694,0.4492383599281311,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9814534187316896,0.6574355959892273,0.6230941414833069,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8541727662086487,0.4399493038654327,0.3096144497394562,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8319343328475952,0.4039066135883331,0.3857535421848297,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7020747065544128,0.2378823608160019,1.0889019966125488,284.8953552246094,284.95001220703125,300.6285705566406,292.8439636230469,298.22576904296875,297.2635192871094,284.8971862792969,1.0,0.650231122970581,0.3814809024333954,0.3814809024333954,1.0,1.0,-3.4305224418640137,0.9796010851860046,2.4509212970733643,0.2092753499746322,0.8827609419822693,0.8827609419822693,0.0,196.7154541015625,205.0,59205.23828125,0.0,3453.52978515625,1.0,279.1563415527344,282.9786376953125,295.8731689453125,299.71160888671875,293.1499938964844,293.1499938964844,279.45001220703125,38607.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326993227005004,1.0,0.0,0.0,3.69981861114502,3.699843645095825,9.133856337939504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.044921875,0.0,1609.0806884765625,1895.4371337890625,0.0,3705.8583984375,0.9182994961738586,1.0,0.0,3.0,1.0,0.0
18106080,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8895511031150818,0.4963964223861694,0.4492383599281311,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9814534187316896,0.6574355959892273,0.6230941414833069,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8541727662086487,0.4399493038654327,0.3096144497394562,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8319343328475952,0.4039066135883331,0.3857535421848297,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7020747065544128,0.2378823608160019,1.0889019966125488,284.8953552246094,284.95001220703125,300.6285705566406,292.8439636230469,298.22576904296875,297.2635192871094,284.8971862792969,1.0,0.650231122970581,0.3814809024333954,0.3814809024333954,1.0,1.0,-3.4305224418640137,0.9796010851860046,2.4509212970733643,0.2092753499746322,0.8827609419822693,0.8827609419822693,0.0,196.7154541015625,205.0,59205.23828125,0.0,3453.52978515625,1.0,279.1563415527344,282.9786376953125,295.8731689453125,299.71160888671875,293.1499938964844,293.1499938964844,279.45001220703125,38607.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326993227005004,1.0,0.0,0.0,3.69981861114502,3.699843645095825,9.133856337939504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.044921875,0.0,1609.0806884765625,1895.4371337890625,0.0,3705.8583984375,0.9182994961738586,1.0,0.0,3.0,1.0,0.0
18106140,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8861150741577148,0.496060848236084,0.4486692249774933,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9795398712158204,0.6599910259246826,0.6252413392066956,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8531573414802551,0.4430049061775207,0.3115929961204529,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8299639821052551,0.4050387740135193,0.3866825699806213,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7001900672912598,0.238533154129982,1.0915595293045044,285.0160522460937,284.95001220703125,300.6499938964844,292.82763671875,298.23309326171875,297.2674560546875,285.0149230957031,1.0,0.652838408946991,0.3807785511016845,0.3807785511016845,1.0,1.0,-3.439103364944458,0.9803720116615297,2.458731412887573,0.2080267816781997,0.9897092580795288,0.9897092580795288,0.0,199.52305603027344,208.0,58506.24609375,0.0,3490.30126953125,1.0,279.4435729980469,283.1142883300781,295.8084411621094,299.5332946777344,293.1499938964844,293.1499938964844,279.1499938964844,33336.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251914024353028,1.0,0.0,0.0,3.8111684322357178,3.811193704605103,9.691914328868734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.8818359375,0.0,1699.16845703125,1895.4371337890625,0.0,3636.98828125,0.9395599961280824,1.0,0.0,3.0,1.0,0.0
18106200,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8861150741577148,0.496060848236084,0.4486692249774933,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9795398712158204,0.6599910259246826,0.6252413392066956,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8531573414802551,0.4430049061775207,0.3115929961204529,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8299639821052551,0.4050387740135193,0.3866825699806213,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7001900672912598,0.238533154129982,1.0915595293045044,285.0160522460937,284.95001220703125,300.6499938964844,292.82763671875,298.23309326171875,297.2674560546875,285.0149230957031,1.0,0.652838408946991,0.3807785511016845,0.3807785511016845,1.0,1.0,-3.439103364944458,0.9803720116615297,2.458731412887573,0.2080267816781997,0.9897092580795288,0.9897092580795288,0.0,199.52305603027344,208.0,58506.24609375,0.0,3490.30126953125,1.0,279.4435729980469,283.1142883300781,295.8084411621094,299.5332946777344,293.1499938964844,293.1499938964844,279.1499938964844,33336.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251914024353028,1.0,0.0,0.0,3.8111684322357178,3.811193704605103,9.691914328868734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.8818359375,0.0,1699.16845703125,1895.4371337890625,0.0,3636.98828125,0.9395599961280824,1.0,0.0,3.0,1.0,0.0
18106260,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8817648887634277,0.4944040179252624,0.4476661086082458,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9767647981643676,0.6613596081733704,0.6269975900650024,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8513918519020081,0.4451959133148193,0.3133975565433502,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.82732754945755,0.4054515659809112,0.3874289393424988,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6976969838142395,0.23875492811203,1.093870997428894,284.89410400390625,284.95001220703125,300.6714172363281,292.8111877441406,298.2328491210937,297.26123046875,284.8959045410156,1.0,0.6554187536239624,0.3800577223300934,0.3800577223300934,1.0,1.0,-3.445868492126465,0.9804612994194032,2.465407133102417,0.2067621052265167,0.8861829042434692,0.8861829042434692,0.0,202.84849548339844,211.0,59369.62890625,0.0,3525.939208984375,1.0,279.1562194824219,282.971435546875,295.8403015136719,299.68865966796875,293.1499938964844,293.1499938964844,279.45001220703125,38601.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348115921020508,1.0,0.0,0.0,3.716914415359497,3.716939449310303,9.218460377269366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.86767578125,0.0,1628.717529296875,1895.4371337890625,0.0,3725.164306640625,0.9220855832099916,1.0,0.0,3.0,1.0,0.0
18106320,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8817648887634277,0.4944040179252624,0.4476661086082458,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9767647981643676,0.6613596081733704,0.6269975900650024,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8513918519020081,0.4451959133148193,0.3133975565433502,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.82732754945755,0.4054515659809112,0.3874289393424988,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6976969838142395,0.23875492811203,1.093870997428894,284.89410400390625,284.95001220703125,300.6714172363281,292.8111877441406,298.2328491210937,297.26123046875,284.8959045410156,1.0,0.6554187536239624,0.3800577223300934,0.3800577223300934,1.0,1.0,-3.445868492126465,0.9804612994194032,2.465407133102417,0.2067621052265167,0.8861829042434692,0.8861829042434692,0.0,202.84849548339844,211.0,59369.62890625,0.0,3525.939208984375,1.0,279.1562194824219,282.971435546875,295.8403015136719,299.68865966796875,293.1499938964844,293.1499938964844,279.45001220703125,38601.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348115921020508,1.0,0.0,0.0,3.716914415359497,3.716939449310303,9.218460377269366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.86767578125,0.0,1628.717529296875,1895.4371337890625,0.0,3725.164306640625,0.9220855832099916,1.0,0.0,3.0,1.0,0.0
18106380,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8785053491592407,0.4940737187862396,0.4470977485179901,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9748521447181702,0.6638290882110596,0.629057765007019,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.850525975227356,0.4483339190483093,0.315428763628006,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8254484534263611,0.4065456390380859,0.3883183002471924,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6958732604980469,0.2393642365932464,1.0963311195373535,285.0166015625,284.95001220703125,300.6928100585937,292.7947692871094,298.2401733398437,297.2653503417969,285.0155029296875,1.0,0.6579651236534119,0.3793368935585022,0.3793368935585022,1.0,1.0,-3.4541239738464355,0.9810468554496764,2.4730772972106934,0.2054004371166229,0.9941434264183044,0.9941434264183044,0.0,205.64617919921875,214.0,58644.265625,0.0,3562.194091796875,1.0,279.4436950683594,283.10919189453125,295.7752990722656,299.50860595703125,293.1499938964844,293.1499938964844,279.1499938964844,33386.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272481799125672,1.0,0.0,0.0,3.825554132461548,3.8255794048309326,9.765218464963257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.6494140625,0.0,1716.9012451171875,1895.4371337890625,0.0,3655.892578125,0.9428504109382628,1.0,0.0,3.0,1.0,0.0
18106440,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8785053491592407,0.4940737187862396,0.4470977485179901,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9748521447181702,0.6638290882110596,0.629057765007019,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.850525975227356,0.4483339190483093,0.315428763628006,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8254484534263611,0.4065456390380859,0.3883183002471924,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6958732604980469,0.2393642365932464,1.0963311195373535,285.0166015625,284.95001220703125,300.6928100585937,292.7947692871094,298.2401733398437,297.2653503417969,285.0155029296875,1.0,0.6579651236534119,0.3793368935585022,0.3793368935585022,1.0,1.0,-3.4541239738464355,0.9810468554496764,2.4730772972106934,0.2054004371166229,0.9941434264183044,0.9941434264183044,0.0,205.64617919921875,214.0,58644.265625,0.0,3562.194091796875,1.0,279.4436950683594,283.10919189453125,295.7752990722656,299.50860595703125,293.1499938964844,293.1499938964844,279.1499938964844,33386.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272481799125672,1.0,0.0,0.0,3.825554132461548,3.8255794048309326,9.765218464963257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.6494140625,0.0,1716.9012451171875,1895.4371337890625,0.0,3655.892578125,0.9428504109382628,1.0,0.0,3.0,1.0,0.0
18106500,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8769376873970032,0.4933706223964691,0.4468541443347931,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9739370346069336,0.6645985245704651,0.6301417350769043,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8501577377319336,0.4495604634284973,0.3164949119091034,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8245772123336792,0.406831294298172,0.3888316750526428,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6950511336326599,0.2395290732383728,1.0978600978851318,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.2409973144531,297.2635192871094,284.8773803710937,1.0,0.6593077182769775,0.3789764940738678,0.3789764940738678,1.0,1.0,-3.45888090133667,0.9815359115600586,2.477344989776612,0.2049228399991989,0.9040631651878356,0.9040631651878356,0.0,207.07742309570312,214.0,59756.1953125,0.0,3582.074951171875,1.0,279.1937561035156,282.9520568847656,295.8240966796875,299.7289733886719,293.1499938964844,293.1499938964844,279.1499938964844,36785.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934053361415863,1.0,0.0,0.0,3.809062957763672,3.809088706970215,9.68120843936049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.5078125,0.0,1723.572998046875,1895.4371337890625,0.0,3718.23779296875,0.9396862983703612,1.0,0.0,3.0,1.0,0.0
18106560,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8743783831596375,0.4924263656139374,0.4461037814617157,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9720789194107056,0.6651042699813843,0.6307305693626404,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8489390015602112,0.4505970776081085,0.3172856271266937,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8229241371154785,0.4069187641143799,0.3890290558338165,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6934685707092285,0.239544928073883,1.0984621047973633,284.893310546875,284.95001220703125,300.714111328125,292.7784423828125,298.2398681640625,297.2591247558594,284.8951416015625,1.0,0.6604894399642944,0.3786203563213348,0.3786203563213348,1.0,1.0,-3.4606027603149414,0.9810316562652588,2.4795711040496826,0.204097718000412,0.8896802663803101,0.8896802663803101,0.0,208.9634704589844,217.0,59519.69140625,0.0,3597.371826171875,1.0,279.156494140625,282.9649963378906,295.80712890625,299.6644287109375,293.1499938964844,293.1499938964844,279.45001220703125,38547.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936783254146576,1.0,0.0,0.0,3.732896327972412,3.732921600341797,9.297906444771796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.943359375,0.0,1646.856201171875,1895.4371337890625,0.0,3743.155517578125,0.9256762266159058,1.0,0.0,3.0,1.0,0.0
18106620,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8712880611419678,0.4920999407768249,0.4455390572547912,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9701676964759828,0.6674863696098328,0.6327059268951416,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8482089042663574,0.4538181722164154,0.3193719685077667,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8211172223091125,0.4079764783382416,0.3898827731609344,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6917036175727844,0.2401162385940551,1.1007474660873413,285.01715087890625,284.95001220703125,300.7353210449219,292.7622985839844,298.2472229003906,297.263427734375,285.0160827636719,1.0,0.6629824638366699,0.3779080510139465,0.3779080510139465,1.0,1.0,-3.468574047088623,0.9815272688865662,2.487046718597412,0.202710285782814,0.9984219074249268,0.9984219074249268,0.0,211.7548675537109,220.0,58770.59765625,0.0,3633.20263671875,1.0,279.4437866210937,283.1042785644531,295.7425537109375,299.4834899902344,293.1499938964844,293.1499938964844,279.1499938964844,33432.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929188072681427,1.0,0.0,0.0,3.839002847671509,3.8390283584594727,9.833999001784832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.0478515625,0.0,1733.5802001953125,1895.4371337890625,0.0,3673.69677734375,0.9459264278411864,1.0,0.0,3.0,1.0,0.0
18106680,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8712880611419678,0.4920999407768249,0.4455390572547912,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9701676964759828,0.6674863696098328,0.6327059268951416,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8482089042663574,0.4538181722164154,0.3193719685077667,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8211172223091125,0.4079764783382416,0.3898827731609344,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6917036175727844,0.2401162385940551,1.1007474660873413,285.01715087890625,284.95001220703125,300.7353210449219,292.7622985839844,298.2472229003906,297.263427734375,285.0160827636719,1.0,0.6629824638366699,0.3779080510139465,0.3779080510139465,1.0,1.0,-3.468574047088623,0.9815272688865662,2.487046718597412,0.202710285782814,0.9984219074249268,0.9984219074249268,0.0,211.7548675537109,220.0,58770.59765625,0.0,3633.20263671875,1.0,279.4437866210937,283.1042785644531,295.7425537109375,299.4834899902344,293.1499938964844,293.1499938964844,279.1499938964844,33432.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929188072681427,1.0,0.0,0.0,3.839002847671509,3.8390283584594727,9.833999001784832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.0478515625,0.0,1733.5802001953125,1895.4371337890625,0.0,3673.69677734375,0.9459264278411864,1.0,0.0,3.0,1.0,0.0
18106740,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8673709630966187,0.4904558658599853,0.4445538222789764,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9673959016799928,0.6686630845069885,0.6342954039573669,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8467809557914734,0.456150084733963,0.3212819099426269,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8186776041984558,0.4083091020584106,0.3905604779720306,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6893819570541382,0.2402579188346862,1.1027178764343262,284.8919982910156,284.95001220703125,300.75634765625,292.74639892578125,298.2467956542969,297.2571716308594,284.893798828125,1.0,0.6654570698738098,0.3771957457065582,0.3771957457065582,1.0,1.0,-3.474794387817383,0.9814213514328004,2.493372917175293,0.2013787776231765,0.892610490322113,0.892610490322113,0.0,215.0688323974609,223.0,59657.50390625,0.0,3667.992431640625,1.0,279.156005859375,282.9580993652344,295.7751159667969,299.6403503417969,293.1499938964844,293.1499938964844,279.45001220703125,38578.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938705563545227,1.0,0.0,0.0,3.7477734088897705,3.7477989196777344,9.37216555030318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.81494140625,0.0,1664.5042724609375,1895.4371337890625,0.0,3760.668212890625,0.9289209246635436,1.0,0.0,3.0,1.0,0.0
18106800,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8673709630966187,0.4904558658599853,0.4445538222789764,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9673959016799928,0.6686630845069885,0.6342954039573669,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8467809557914734,0.456150084733963,0.3212819099426269,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8186776041984558,0.4083091020584106,0.3905604779720306,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6893819570541382,0.2402579188346862,1.1027178764343262,284.8919982910156,284.95001220703125,300.75634765625,292.74639892578125,298.2467956542969,297.2571716308594,284.893798828125,1.0,0.6654570698738098,0.3771957457065582,0.3771957457065582,1.0,1.0,-3.474794387817383,0.9814213514328004,2.493372917175293,0.2013787776231765,0.892610490322113,0.892610490322113,0.0,215.0688323974609,223.0,59657.50390625,0.0,3667.992431640625,1.0,279.156005859375,282.9580993652344,295.7751159667969,299.6403503417969,293.1499938964844,293.1499938964844,279.45001220703125,38578.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938705563545227,1.0,0.0,0.0,3.7477734088897705,3.7477989196777344,9.37216555030318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.81494140625,0.0,1664.5042724609375,1895.4371337890625,0.0,3760.668212890625,0.9289209246635436,1.0,0.0,3.0,1.0,0.0
18106860,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.864435076713562,0.4901365041732788,0.443989485502243,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.965479850769043,0.6709590554237366,0.636181652545929,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8461686968803406,0.4594567716121673,0.3234217166900635,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8169185519218445,0.4093325436115265,0.3913770020008087,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6876673102378845,0.2407940179109573,1.1048312187194824,285.0178527832031,284.95001220703125,300.7771911621094,292.7308959960937,298.2541809082031,297.2616577148437,285.016845703125,1.0,0.6678984761238098,0.3765100538730621,0.3765100538730621,1.0,1.0,-3.482471466064453,0.9818775653839112,2.500593900680542,0.2000151723623275,1.0,1.0,0.0,217.8578643798828,226.0,58885.8203125,0.0,3703.375732421875,1.0,279.4438781738281,283.0997619628906,295.7107238769531,299.4584655761719,293.1499938964844,293.1499938964844,279.1499938964844,33497.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931011974811554,1.0,0.0,0.0,3.8511903285980233,3.8512158393859854,9.896536994347116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.9208984375,0.0,1748.977294921875,1895.4371337890625,0.0,3690.413818359375,0.9487226605415344,1.0,0.0,3.0,1.0,0.0
18106920,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.864435076713562,0.4901365041732788,0.443989485502243,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.965479850769043,0.6709590554237366,0.636181652545929,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8461686968803406,0.4594567716121673,0.3234217166900635,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8169185519218445,0.4093325436115265,0.3913770020008087,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6876673102378845,0.2407940179109573,1.1048312187194824,285.0178527832031,284.95001220703125,300.7771911621094,292.7308959960937,298.2541809082031,297.2616577148437,285.016845703125,1.0,0.6678984761238098,0.3765100538730621,0.3765100538730621,1.0,1.0,-3.482471466064453,0.9818775653839112,2.500593900680542,0.2000151723623275,1.0,1.0,0.0,217.8578643798828,226.0,58885.8203125,0.0,3703.375732421875,1.0,279.4438781738281,283.0997619628906,295.7107238769531,299.4584655761719,293.1499938964844,293.1499938964844,279.1499938964844,33497.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931011974811554,1.0,0.0,0.0,3.8511903285980233,3.8512158393859854,9.896536994347116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.9208984375,0.0,1748.977294921875,1895.4371337890625,0.0,3690.413818359375,0.9487226605415344,1.0,0.0,3.0,1.0,0.0
18106980,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8614664077758789,0.4887630641460418,0.4432588815689087,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9633218050003052,0.6718817353248596,0.6375401616096497,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8452277779579163,0.4614810347557068,0.3251221477985382,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8150538802146912,0.4095979630947113,0.3919821381568908,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6859121322631836,0.2409011423587799,1.1065568923950195,284.8843994140625,284.95001220703125,300.7945251464844,292.7182006835937,298.2538146972656,297.25653076171875,284.8861389160156,1.0,0.6699742078781128,0.3759340643882751,0.3759340643882751,1.0,1.0,-3.488087177276612,0.9819689393043518,2.5061182975769043,0.1990134716033935,0.8974916338920593,0.8974916338920593,0.0,220.5651397705078,226.0,59844.984375,0.0,3733.30517578125,1.0,279.1622009277344,282.9461669921875,295.7523498535156,299.63726806640625,293.1499938964844,293.1499938964844,279.1499938964844,38496.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400526285171508,1.0,0.0,0.0,3.778148651123047,3.77817440032959,9.524700885776838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.2958984375,0.0,1699.8062744140625,1895.4371337890625,0.0,3772.92333984375,0.9353855848312378,1.0,0.0,3.0,1.0,0.0
18107040,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8607118129730225,0.4885041117668152,0.4430093765258789,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9627066254615784,0.6720439195632935,0.6376836895942688,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8448808789253235,0.4618634879589081,0.3253829479217529,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8145347237586975,0.4096302986145019,0.3920205533504486,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6854208707809448,0.2409017235040664,1.106645584106445,284.8926086425781,284.95001220703125,300.7978210449219,292.7158203125,298.253662109375,297.25543212890625,284.8941650390625,1.0,0.6703252196311951,0.3758243322372436,0.3758243322372436,1.0,1.0,-3.4884257316589355,0.981747031211853,2.506678819656372,0.1987181007862091,0.8961892127990723,0.8961892127990723,0.0,221.17156982421875,229.0,59785.921875,0.0,3737.755859375,1.0,279.1568298339844,282.9532165527344,295.74346923828125,299.615966796875,293.1499938964844,293.1499938964844,279.45001220703125,38486.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94040185213089,1.0,0.0,0.0,3.7617459297180176,3.761771440505981,9.44217845244566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.43798828125,0.0,1680.2530517578125,1895.4371337890625,0.0,3776.098388671875,0.9320231676101683,1.0,0.0,3.0,1.0,0.0
18107100,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8588839173316956,0.488231211900711,0.442493200302124,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9613032341003418,0.6730305552482605,0.6383582949638367,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8442500829696655,0.4634582102298736,0.3263416886329651,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8133159875869751,0.4100342690944671,0.3922664523124695,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6842539310455322,0.2410863786935806,1.1072057485580444,285.0199584960937,284.95001220703125,300.8080444335937,292.70849609375,298.2563781738281,297.2565002441406,285.022705078125,1.0,0.6714518666267395,0.3754814863204956,0.3754814863204956,1.0,1.0,-3.490731716156006,0.9814661145210266,2.509265661239624,0.1978522390127182,0.9831972122192384,0.9831972122192384,0.0,222.7787933349609,229.0,58834.33203125,0.0,3753.044677734375,1.0,279.4047241210937,283.09765625,295.6807556152344,299.39013671875,293.1499938964844,293.1499938964844,279.45001220703125,34462.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346566796302797,1.0,0.0,0.0,3.799417018890381,3.7994422912597656,9.63223897088028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.3837890625,0.0,1693.866943359375,1895.4371337890625,0.0,3723.749267578125,0.9393186569213868,1.0,0.0,3.0,1.0,0.0
18107160,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8579387068748474,0.488190233707428,0.4424553215503692,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.960804522037506,0.6742529273033142,0.6394901871681213,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8443914651870728,0.4652562439441681,0.327582448720932,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8128209114074707,0.4106221199035644,0.3928085267543793,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6837695240974426,0.2414070069789886,1.108622908592224,285.0192565917969,284.95001220703125,300.81817626953125,292.7012939453125,298.2609558105469,297.2600402832031,285.0183410644531,1.0,0.672722578048706,0.3751368224620819,0.3751368224620819,1.0,1.0,-3.4958934783935547,0.9821128845214844,2.5137805938720703,0.1973110884428024,1.0,1.0,0.0,223.95166015625,232.0,58988.6640625,0.0,3772.83837890625,1.0,279.4439697265625,283.0961608886719,295.6806640625,299.4344482421875,293.1499938964844,293.1499938964844,279.1499938964844,33585.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932689130306244,1.0,0.0,0.0,3.8616244792938232,3.861650228500366,9.950235835276544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.5634765625,0.0,1762.4927978515625,1895.4371337890625,0.0,3705.76513671875,0.9511319994926452,1.0,0.0,3.0,1.0,0.0
18107220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8544147610664368,0.4865713119506836,0.4414905309677124,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9580515027046204,0.6752477288246155,0.6409143805503845,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8432466983795166,0.4677396714687347,0.329600989818573,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8104844093322754,0.4108889102935791,0.3934259712696075,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6816096305847168,0.2414856404066085,1.1103137731552124,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,298.26025390625,297.25390625,284.8940124511719,1.0,0.6751081943511963,0.3744474947452545,0.3744474947452545,1.0,1.0,-3.501661777496338,0.9818935990333556,2.519768238067627,0.1959675848484039,0.8993088006973267,0.8993088006973267,0.0,227.25767517089844,235.0,59908.27734375,0.0,3806.944580078125,1.0,279.15673828125,282.94793701171875,295.7147827148437,299.5940246582031,293.1499938964844,293.1499938964844,278.8500061035156,38447.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942001461982727,1.0,0.0,0.0,3.774649858474731,3.7746756076812735,9.507068625680404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.7880859375,0.0,1695.2562255859375,1895.4371337890625,0.0,3790.627685546875,0.93486225605011,1.0,0.0,3.0,1.0,0.0
18107280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8544147610664368,0.4865713119506836,0.4414905309677124,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9580515027046204,0.6752477288246155,0.6409143805503845,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8432466983795166,0.4677396714687347,0.329600989818573,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8104844093322754,0.4108889102935791,0.3934259712696075,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6816096305847168,0.2414856404066085,1.1103137731552124,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,298.26025390625,297.25390625,284.8940124511719,1.0,0.6751081943511963,0.3744474947452545,0.3744474947452545,1.0,1.0,-3.501661777496338,0.9818935990333556,2.519768238067627,0.1959675848484039,0.8993088006973267,0.8993088006973267,0.0,227.25767517089844,235.0,59908.27734375,0.0,3806.944580078125,1.0,279.15673828125,282.94793701171875,295.7147827148437,299.5940246582031,293.1499938964844,293.1499938964844,278.8500061035156,38447.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942001461982727,1.0,0.0,0.0,3.774649858474731,3.7746756076812735,9.507068625680404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.7880859375,0.0,1695.2562255859375,1895.4371337890625,0.0,3790.627685546875,0.93486225605011,1.0,0.0,3.0,1.0,0.0
18107340,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8502609133720398,0.4849479496479034,0.4400468170642853,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9544696807861328,0.6760779619216919,0.6417343020439148,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8414992094039917,0.4701855778694153,0.3313258588314056,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8074427843093872,0.410977691411972,0.393599659204483,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6787869334220886,0.2413774281740188,1.1104148626327517,284.8838806152344,284.95001220703125,300.8579406738281,292.6742858886719,298.2589416503906,297.2472839355469,284.8854675292969,1.0,0.6771253347396851,0.3737581670284271,0.3737581670284271,1.0,1.0,-3.5033152103424072,0.980329692363739,2.5229854583740234,0.1940454244613647,0.8292688131332397,0.8292688131332397,0.0,230.8375396728516,238.0,59898.09375,0.0,3832.50390625,1.0,278.8583679199219,282.9136657714844,295.68707275390625,299.5821228027344,293.1499938964844,293.1499938964844,279.1499938964844,41109.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472724795341492,1.0,0.0,0.0,3.527838706970215,3.527862548828125,8.304447760565381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.1796875,0.0,1438.406494140625,1895.4371337890625,0.0,3838.357666015625,0.8826610445976257,1.0,0.0,3.0,1.0,0.0
