time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107400,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8502609133720398,0.4849479496479034,0.4400468170642853,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9544696807861328,0.6760779619216919,0.6417343020439148,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8414992094039917,0.4701855778694153,0.3313258588314056,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8074427843093872,0.410977691411972,0.393599659204483,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6787869334220886,0.2413774281740188,1.1104148626327517,284.8838806152344,284.95001220703125,300.8579406738281,292.6742858886719,298.2589416503906,297.2472839355469,284.8854675292969,1.0,0.6771253347396851,0.3737581670284271,0.3737581670284271,1.0,1.0,-3.5033152103424072,0.980329692363739,2.5229854583740234,0.1940454244613647,0.8292688131332397,0.8292688131332397,0.0,230.8375396728516,238.0,59898.09375,0.0,3832.50390625,1.0,278.8583679199219,282.9136657714844,295.68707275390625,299.5821228027344,293.1499938964844,293.1499938964844,279.1499938964844,41109.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472724795341492,1.0,0.0,0.0,3.527838706970215,3.527862548828125,8.304447760565381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.1796875,0.0,1438.406494140625,1895.4371337890625,0.0,3838.357666015625,0.8826610445976257,1.0,0.0,3.0,1.0,0.0
18107460,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8483543395996094,0.4848754107952118,0.4398101270198822,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.95329749584198,0.6783725023269653,0.6436908841133118,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8417438864707947,0.4738767445087433,0.3337741792201996,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8063057661056519,0.4120601713657379,0.3944936692714691,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6776890158653259,0.2419166713953018,1.1125026941299438,284.9983215332031,284.95001220703125,300.87725830078125,292.6619873046875,298.2679748535156,297.2546691894531,284.9983215332031,1.0,0.6794322729110718,0.3730940520763397,0.3730940520763397,1.0,1.0,-3.5119059085845947,0.9811053276062012,2.5308005809783936,0.1928070783615112,0.9216981530189514,0.9216981530189514,0.0,233.179916381836,226.0,59251.59765625,0.0,3868.117431640625,1.0,279.1413879394531,283.04840087890625,295.62969970703125,299.396240234375,293.1499938964844,293.1499938964844,278.8500061035156,34073.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368163347244264,1.0,0.0,0.0,3.6239051818847656,3.6239287853240967,8.762881975599157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.8310546875,0.0,1490.0166015625,1895.4371337890625,0.0,3743.456787109375,0.8983194828033447,1.0,0.0,3.0,1.0,0.0
18107520,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8483543395996094,0.4848754107952118,0.4398101270198822,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.95329749584198,0.6783725023269653,0.6436908841133118,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8417438864707947,0.4738767445087433,0.3337741792201996,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8063057661056519,0.4120601713657379,0.3944936692714691,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6776890158653259,0.2419166713953018,1.1125026941299438,284.9983215332031,284.95001220703125,300.87725830078125,292.6619873046875,298.2679748535156,297.2546691894531,284.9983215332031,1.0,0.6794322729110718,0.3730940520763397,0.3730940520763397,1.0,1.0,-3.5119059085845947,0.9811053276062012,2.5308005809783936,0.1928070783615112,0.9216981530189514,0.9216981530189514,0.0,233.179916381836,226.0,59251.59765625,0.0,3868.117431640625,1.0,279.1413879394531,283.04840087890625,295.62969970703125,299.396240234375,293.1499938964844,293.1499938964844,278.8500061035156,34073.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368163347244264,1.0,0.0,0.0,3.6239051818847656,3.6239287853240967,8.762881975599157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.8310546875,0.0,1490.0166015625,1895.4371337890625,0.0,3743.456787109375,0.8983194828033447,1.0,0.0,3.0,1.0,0.0
18107580,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8513528108596802,0.4835527539253235,0.4387556314468384,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.958492875099182,0.6794962286949158,0.6448764204978943,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8469271063804626,0.4766920804977417,0.335766077041626,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8101929426193237,0.412470281124115,0.3949087262153625,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6810353994369507,0.2420876771211624,1.113078236579895,284.9134216308594,284.95001220703125,300.89617919921875,292.6506042480469,298.2689208984375,297.2513732910156,284.91473388671875,1.0,0.6776147484779358,0.3724299073219299,0.3724299073219299,1.0,1.0,-3.515664577484131,0.980285346508026,2.53537917137146,0.191335380077362,0.8445284366607666,0.8445284366607666,0.0,229.34376525878903,214.0,59834.49609375,0.0,3854.556884765625,1.0,278.8581237792969,282.9402770996094,295.6684875488281,299.5435791015625,293.1499938964844,293.1499938964844,279.1499938964844,38751.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441194534301758,1.0,0.0,0.0,3.501760959625244,3.501784086227417,8.182128681255563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.0634765625,0.0,1394.1666259765625,1895.4371337890625,0.0,3809.834228515625,0.8747929930686951,1.0,0.0,3.0,1.0,0.0
18107640,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8513528108596802,0.4835527539253235,0.4387556314468384,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.958492875099182,0.6794962286949158,0.6448764204978943,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8469271063804626,0.4766920804977417,0.335766077041626,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8101929426193237,0.412470281124115,0.3949087262153625,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6810353994369507,0.2420876771211624,1.113078236579895,284.9134216308594,284.95001220703125,300.89617919921875,292.6506042480469,298.2689208984375,297.2513732910156,284.91473388671875,1.0,0.6776147484779358,0.3724299073219299,0.3724299073219299,1.0,1.0,-3.515664577484131,0.980285346508026,2.53537917137146,0.191335380077362,0.8445284366607666,0.8445284366607666,0.0,229.34376525878903,214.0,59834.49609375,0.0,3854.556884765625,1.0,278.8581237792969,282.9402770996094,295.6684875488281,299.5435791015625,293.1499938964844,293.1499938964844,279.1499938964844,38751.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441194534301758,1.0,0.0,0.0,3.501760959625244,3.501784086227417,8.182128681255563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.0634765625,0.0,1394.1666259765625,1895.4371337890625,0.0,3809.834228515625,0.8747929930686951,1.0,0.0,3.0,1.0,0.0
18107700,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8544422388076782,0.4833906590938568,0.4382038712501526,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9629076719284058,0.6804732084274292,0.645389199256897,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8511060476303101,0.4784843325614929,0.3367370665073395,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8135545253753662,0.4129296839237213,0.3950309455394745,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6840262413024902,0.2423229366540908,1.1129529476165771,285.017578125,284.95001220703125,300.90545654296875,292.6452941894531,298.272216796875,297.2536926269531,285.0181884765625,1.0,0.6758948564529419,0.3720978498458862,0.3720978498458862,1.0,1.0,-3.5167760848999023,0.9796309471130372,2.537145137786865,0.1903769075870514,0.9199033975601196,0.9199033975601196,0.0,225.7460479736328,214.0,59126.6953125,0.0,3835.761474609375,1.0,279.0982360839844,283.064453125,295.6131591796875,299.33740234375,293.1499938964844,293.1499938964844,279.1499938964844,33935.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381889700889589,1.0,0.0,0.0,3.558345317840576,3.55836820602417,8.44869248339819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.21875,0.0,1418.5107421875,1895.4371337890625,0.0,3755.964599609375,0.8848883509635925,1.0,0.0,3.0,1.0,0.0
18107760,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8589205741882324,0.4833261966705322,0.4379827976226806,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9686698317527772,0.681555986404419,0.6462203860282898,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8566466569900513,0.4803784787654876,0.3379102051258087,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8180511593818665,0.4134902358055115,0.3953587710857391,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6881598830223083,0.2426474839448928,1.1134239435195925,285.0035400390625,284.95001220703125,300.91461181640625,292.6402282714844,298.2763977050781,297.2572021484375,285.0023193359375,1.0,0.673953652381897,0.3717646896839142,0.3717646896839142,1.0,1.0,-3.519880533218384,0.9796182513237,2.540262460708618,0.1896594762802124,0.9310775995254515,0.9310775995254515,0.0,221.1902770996093,202.0,59277.4296875,0.0,3816.184814453125,1.0,279.1422119140625,283.0507202148437,295.6178283691406,299.3873596191406,293.1499938964844,293.1499938964844,278.8500061035156,33255.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362126588821412,1.0,0.0,0.0,3.62652039527893,3.6265437602996826,8.775534183769196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.4130859375,0.0,1486.8021240234375,1895.4371337890625,0.0,3737.951904296875,0.8978829383850098,1.0,0.0,3.0,1.0,0.0
18107820,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8681749105453491,0.4819596409797668,0.4366654753684997,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.979825794696808,0.6824952363967896,0.647005558013916,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8682918548583984,0.4832381308078766,0.3397653996944427,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8272148966789246,0.4138489067554474,0.3955043256282806,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6967818737030029,0.2428352981805801,1.1130406856536863,284.90875244140625,284.95001220703125,300.9325866699219,292.6310119628906,298.2762145996094,297.25299072265625,284.9092712402344,1.0,0.6692206859588623,0.3710983991622925,0.3710983991622925,1.0,1.0,-3.521195650100708,0.977989912033081,2.543205738067627,0.187875285744667,0.8470635414123535,0.8470635414123535,0.0,211.70187377929688,190.0,59914.6953125,0.0,3762.43408203125,1.0,278.8585510253906,282.93341064453125,295.65350341796875,299.53375244140625,293.1499938964844,293.1499938964844,279.1499938964844,38454.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944534420967102,1.0,0.0,0.0,3.513995885848999,3.514019250869751,8.239404678533901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.8544921875,0.0,1404.733154296875,1895.4371337890625,0.0,3813.5927734375,0.8771397471427917,1.0,0.0,3.0,1.0,0.0
18107880,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8681749105453491,0.4819596409797668,0.4366654753684997,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.979825794696808,0.6824952363967896,0.647005558013916,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8682918548583984,0.4832381308078766,0.3397653996944427,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8272148966789246,0.4138489067554474,0.3955043256282806,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6967818737030029,0.2428352981805801,1.1130406856536863,284.90875244140625,284.95001220703125,300.9325866699219,292.6310119628906,298.2762145996094,297.25299072265625,284.9092712402344,1.0,0.6692206859588623,0.3710983991622925,0.3710983991622925,1.0,1.0,-3.521195650100708,0.977989912033081,2.543205738067627,0.187875285744667,0.8470635414123535,0.8470635414123535,0.0,211.70187377929688,190.0,59914.6953125,0.0,3762.43408203125,1.0,278.8585510253906,282.93341064453125,295.65350341796875,299.53375244140625,293.1499938964844,293.1499938964844,279.1499938964844,38454.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944534420967102,1.0,0.0,0.0,3.513995885848999,3.514019250869751,8.239404678533901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.8544921875,0.0,1404.733154296875,1895.4371337890625,0.0,3813.5927734375,0.8771397471427917,1.0,0.0,3.0,1.0,0.0
18107940,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8808709979057312,0.481760174036026,0.4358039200305938,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9926245212554932,0.6844527125358582,0.6481297612190247,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8834661245346069,0.4870324730873108,0.3418954610824585,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8391039967536926,0.4148572087287903,0.3958248198032379,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7079203724861145,0.243424043059349,1.112972855567932,285.0003967285156,284.95001220703125,300.95001220703125,292.6229858398437,298.2831726074219,297.2586364746094,284.9996032714844,1.0,0.663960337638855,0.3704320788383484,0.3704320788383484,1.0,1.0,-3.524369239807129,0.9769721031188964,2.5473971366882324,0.1860657632350921,0.9317675232887268,0.9317675232887268,0.0,200.6163330078125,178.0,59310.3125,0.0,3703.65283203125,1.0,279.1413879394531,283.0469055175781,295.6026916503906,299.3744201660156,293.1499938964844,293.1499938964844,278.8500061035156,33389.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369322657585144,1.0,0.0,0.0,3.630798101425171,3.630821228027344,8.796247925602074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.76953125,0.0,1492.48291015625,1895.4371337890625,0.0,3744.51416015625,0.8991402983665466,1.0,0.0,3.0,1.0,0.0
18108000,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8808709979057312,0.481760174036026,0.4358039200305938,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9926245212554932,0.6844527125358582,0.6481297612190247,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8834661245346069,0.4870324730873108,0.3418954610824585,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8391039967536926,0.4148572087287903,0.3958248198032379,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7079203724861145,0.243424043059349,1.112972855567932,285.0003967285156,284.95001220703125,300.95001220703125,292.6229858398437,298.2831726074219,297.2586364746094,284.9996032714844,1.0,0.663960337638855,0.3704320788383484,0.3704320788383484,1.0,1.0,-3.524369239807129,0.9769721031188964,2.5473971366882324,0.1860657632350921,0.9317675232887268,0.9317675232887268,0.0,200.6163330078125,178.0,59310.3125,0.0,3703.65283203125,1.0,279.1413879394531,283.0469055175781,295.6026916503906,299.3744201660156,293.1499938964844,293.1499938964844,278.8500061035156,33389.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369322657585144,1.0,0.0,0.0,3.630798101425171,3.630821228027344,8.796247925602074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.76953125,0.0,1492.48291015625,1895.4371337890625,0.0,3744.51416015625,0.8991402983665466,1.0,0.0,3.0,1.0,0.0
18108060,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8923768997192383,0.480419784784317,0.4345319867134094,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.6857286691665649,0.6412517428398132,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8976624608039856,0.4899785816669464,0.3438298404216766,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8501845598220825,0.4151931703090668,0.3959730267524719,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7175939679145813,0.2436142414808273,1.1127254962921145,284.9010009765625,284.95001220703125,300.9665832519531,292.6153259277344,298.283203125,297.25567626953125,284.9009704589844,1.0,0.6578577756881714,0.3698233962059021,0.3698233962059021,1.0,1.0,-3.516331195831299,0.9724987745285034,2.543832540512085,0.1831557601690292,0.8424389362335205,0.8424389362335205,0.0,190.8653564453125,166.0,59818.9609375,0.0,3625.71142578125,1.0,278.85845947265625,282.9266357421875,295.6376037597656,299.516357421875,293.1499938964844,293.1499938964844,279.1499938964844,38733.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94514662027359,1.0,0.0,0.0,3.513829708099365,3.513852834701538,8.238624218392943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.5751953125,0.0,1406.5697021484375,1895.4371337890625,0.0,3819.1357421875,0.8771508932113647,1.0,0.0,3.0,1.0,0.0
18108120,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8923768997192383,0.480419784784317,0.4345319867134094,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.6857286691665649,0.6412517428398132,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8976624608039856,0.4899785816669464,0.3438298404216766,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8501845598220825,0.4151931703090668,0.3959730267524719,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7175939679145813,0.2436142414808273,1.1127254962921145,284.9010009765625,284.95001220703125,300.9665832519531,292.6153259277344,298.283203125,297.25567626953125,284.9009704589844,1.0,0.6578577756881714,0.3698233962059021,0.3698233962059021,1.0,1.0,-3.516331195831299,0.9724987745285034,2.543832540512085,0.1831557601690292,0.8424389362335205,0.8424389362335205,0.0,190.8653564453125,166.0,59818.9609375,0.0,3625.71142578125,1.0,278.85845947265625,282.9266357421875,295.6376037597656,299.516357421875,293.1499938964844,293.1499938964844,279.1499938964844,38733.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94514662027359,1.0,0.0,0.0,3.513829708099365,3.513852834701538,8.238624218392943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.5751953125,0.0,1406.5697021484375,1895.4371337890625,0.0,3819.1357421875,0.8771508932113647,1.0,0.0,3.0,1.0,0.0
18108180,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9020135998725892,0.4801428616046905,0.4337724149227142,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.6902984976768494,0.6204282641410828,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9100409746170044,0.493457019329071,0.3458726704120636,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8596029877662659,0.4160099625587463,0.3962941169738769,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7251164317131042,0.2440773844718933,1.1129413843154907,284.98602294921875,284.95001220703125,300.9808044433594,292.6078186035156,298.29541015625,297.27105712890625,284.98492431640625,1.0,0.6505969762802124,0.3692633807659149,0.3692633807659149,1.0,1.0,-3.4939544200897217,0.9634961485862732,2.530458211898804,0.1798790693283081,0.9133927822113036,0.9133927822113036,0.0,182.8506317138672,166.0,58805.18359375,0.0,3522.914794921875,1.0,279.1384582519531,283.04052734375,295.580078125,299.3256530761719,293.1499938964844,293.1499938964844,279.1499938964844,34001.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367761015892028,1.0,0.0,0.0,3.602210283279419,3.602233648300171,8.658275874040555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.0595703125,0.0,1465.8870849609375,1895.4371337890625,0.0,3743.09033203125,0.8930302858352661,1.0,0.0,3.0,1.0,0.0
18108240,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9029874205589294,0.4801052212715149,0.4337318241596222,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.6908215284347534,0.6184254288673401,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9113250970840454,0.4937522411346435,0.3460675776004791,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8605530261993408,0.4160786867141723,0.3963412344455719,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7258593440055847,0.2441200017929077,1.113024353981018,284.9834899902344,284.95001220703125,300.98199462890625,292.6071472167969,298.2968139648437,297.2729187011719,284.9823303222656,1.0,0.6499236226081848,0.3692147135734558,0.3692147135734558,1.0,1.0,-3.4918880462646484,0.9626772999763488,2.529210567474365,0.179528459906578,0.9135662913322448,0.9135662913322448,0.0,182.09249877929688,154.0,58789.8359375,0.0,3513.4208984375,1.0,279.1412658691406,283.03863525390625,295.5820007324219,299.3306579589844,293.1499938964844,293.1499938964844,278.8500061035156,34082.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936610221862793,1.0,0.0,0.0,3.606330156326294,3.606353282928467,8.678092058289621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.9248046875,0.0,1470.9456787109375,1895.4371337890625,0.0,3741.577392578125,0.8941015601158142,1.0,0.0,3.0,1.0,0.0
18108300,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9093080163002014,0.4794393181800842,0.4332639575004577,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.6940810680389404,0.6058043241500854,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9196076989173888,0.4952602982521057,0.3471611440181732,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8665859699249268,0.4162477552890777,0.3965134024620056,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7305352091789246,0.2442343980073928,1.113242745399475,284.8648986816406,284.95001220703125,300.9892883300781,292.6028747558594,298.3040466308594,297.2825012207031,284.86480712890625,1.0,0.6455481052398682,0.3689103424549103,0.3689103424549103,1.0,1.0,-3.4779343605041504,0.9572238326072692,2.5207104682922363,0.177254170179367,0.8252351880073547,0.8252351880073547,0.0,177.324462890625,154.0,59267.21875,0.0,3451.675537109375,1.0,278.8995666503906,282.9041442871094,295.6278991699219,299.5165710449219,293.1499938964844,293.1499938964844,278.8500061035156,39299.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941845178604126,1.0,0.0,0.0,3.5383334159851074,3.5383570194244385,8.353929956683714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.00390625,0.0,1436.380126953125,1895.4371337890625,0.0,3789.20947265625,0.8803171515464783,1.0,0.0,3.0,1.0,0.0
18108360,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.915919065475464,0.4787448644638061,0.4324333965778351,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6977770328521729,0.5930880308151245,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9281280040740968,0.4967429339885711,0.3480340838432312,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8727179169654846,0.4163498282432556,0.3964356482028961,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7352325916290283,0.2443016767501831,1.1127561330795288,284.8971862792969,284.95001220703125,300.99627685546875,292.5984802246094,298.3129577636719,297.293701171875,284.8978271484375,1.0,0.6408783793449402,0.368825763463974,0.368825763463974,1.0,1.0,-3.462013959884644,0.9517632126808168,2.510250806808472,0.175381600856781,0.824174165725708,0.824174165725708,0.0,172.52301025390625,157.0,58786.0546875,0.0,3385.56494140625,1.0,278.8586730957031,282.9412841796875,295.6097412109375,299.42938232421875,293.1499938964844,293.1499938964844,279.1499938964844,39728.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942535936832428,1.0,0.0,0.0,3.4405388832092285,3.440561532974243,7.89852947491454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.1240234375,0.0,1338.6739501953125,1895.4371337890625,0.0,3795.478271484375,0.8619788289070129,1.0,0.0,3.0,1.0,0.0
18108420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9252739548683168,0.4785802066326141,0.4318481981754303,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.7065775394439697,0.5769209265708923,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9406524300575256,0.500733494758606,0.3504824340343475,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8813377022743225,0.4173259735107422,0.3969718515872955,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7418792247772217,0.2449833452701568,1.114193320274353,284.98663330078125,284.95001220703125,301.0094299316406,292.5892944335937,298.3403625488281,297.3283386230469,284.9861755371094,1.0,0.6362625360488892,0.368656575679779,0.368656575679779,1.0,1.0,-3.447151660919189,0.946450412273407,2.5007011890411377,0.1730005592107772,0.8984756469726562,0.8984756469726562,0.0,166.76649475097656,160.0,57948.23046875,0.0,3316.892578125,1.0,279.1406555175781,283.0566101074219,295.5570068359375,299.24676513671875,293.1499938964844,293.1499938964844,279.45001220703125,34082.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323781728744508,1.0,0.0,0.0,3.5371129512786865,3.537135601043701,8.348167170879606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.08349609375,0.0,1397.25927734375,1895.4371337890625,0.0,3702.92041015625,0.8786605596542358,1.0,0.0,3.0,1.0,0.0
18108480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9252739548683168,0.4785802066326141,0.4318481981754303,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.7065775394439697,0.5769209265708923,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9406524300575256,0.500733494758606,0.3504824340343475,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8813377022743225,0.4173259735107422,0.3969718515872955,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7418792247772217,0.2449833452701568,1.114193320274353,284.98663330078125,284.95001220703125,301.0094299316406,292.5892944335937,298.3403625488281,297.3283386230469,284.9861755371094,1.0,0.6362625360488892,0.368656575679779,0.368656575679779,1.0,1.0,-3.447151660919189,0.946450412273407,2.5007011890411377,0.1730005592107772,0.8984756469726562,0.8984756469726562,0.0,166.76649475097656,160.0,57948.23046875,0.0,3316.892578125,1.0,279.1406555175781,283.0566101074219,295.5570068359375,299.24676513671875,293.1499938964844,293.1499938964844,279.45001220703125,34082.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323781728744508,1.0,0.0,0.0,3.5371129512786865,3.537135601043701,8.348167170879606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.08349609375,0.0,1397.25927734375,1895.4371337890625,0.0,3702.92041015625,0.8786605596542358,1.0,0.0,3.0,1.0,0.0
18108540,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9311552047729492,0.4786778092384338,0.4318023025989532,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.7150196433067322,0.5675535202026367,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.949357569217682,0.5050258040428162,0.3533406257629394,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8870609402656555,0.4185804426670074,0.3979969918727875,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7464590668678284,0.2459384799003601,1.1177129745483398,285.0493469238281,284.95001220703125,301.0214233398437,292.5796813964844,298.36541748046875,297.3593139648437,285.0472106933594,1.0,0.6345048546791077,0.3684873878955841,0.3684873878955841,1.0,1.0,-3.444722414016724,0.945158064365387,2.499564409255981,0.172077789902687,1.0,1.0,0.0,163.77874755859375,163.0,57564.7578125,0.0,3293.692138671875,1.0,279.4413757324219,283.1374816894531,295.55780029296875,299.20477294921875,293.1499938964844,293.1499938964844,279.1499938964844,31340.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253725409507751,1.0,0.0,0.0,3.725980043411255,3.726003885269165,9.263483207178068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1435546875,0.0,1583.7637939453125,1895.4371337890625,0.0,3638.654296875,0.9189810156822203,1.0,0.0,3.0,1.0,0.0
18108600,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9311552047729492,0.4786778092384338,0.4318023025989532,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.7150196433067322,0.5675535202026367,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.949357569217682,0.5050258040428162,0.3533406257629394,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8870609402656555,0.4185804426670074,0.3979969918727875,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7464590668678284,0.2459384799003601,1.1177129745483398,285.0493469238281,284.95001220703125,301.0214233398437,292.5796813964844,298.36541748046875,297.3593139648437,285.0472106933594,1.0,0.6345048546791077,0.3684873878955841,0.3684873878955841,1.0,1.0,-3.444722414016724,0.945158064365387,2.499564409255981,0.172077789902687,1.0,1.0,0.0,163.77874755859375,163.0,57564.7578125,0.0,3293.692138671875,1.0,279.4413757324219,283.1374816894531,295.55780029296875,299.20477294921875,293.1499938964844,293.1499938964844,279.1499938964844,31340.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253725409507751,1.0,0.0,0.0,3.725980043411255,3.726003885269165,9.263483207178068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1435546875,0.0,1583.7637939453125,1895.4371337890625,0.0,3638.654296875,0.9189810156822203,1.0,0.0,3.0,1.0,0.0
18108660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9316651225090028,0.4770866930484772,0.4307411611080169,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.7209160923957825,0.5653624534606934,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9529311060905457,0.5079666972160339,0.3556025326251983,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8885592222213745,0.4187463521957397,0.3984188139438629,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7478131651878357,0.2462110370397567,1.1197667121887207,284.8965759277344,284.95001220703125,301.03228759765625,292.5696105957031,298.37286376953125,297.36639404296875,284.8974304199219,1.0,0.6345111131668091,0.3682774007320404,0.3682774007320404,1.0,1.0,-3.4465081691741943,0.9451059103012084,2.5014021396636963,0.1715763956308365,0.8912567496299744,0.8912567496299744,0.0,163.1924591064453,181.0,58627.90234375,0.0,3294.385986328125,1.0,279.1575927734375,282.9574890136719,295.6065368652344,299.4003601074219,293.1499938964844,293.1499938964844,279.45001220703125,37277.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370169639587402,1.0,0.0,0.0,3.686813116073608,3.686837673187256,9.06975458292436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.87890625,0.0,1584.1688232421875,1895.4371337890625,0.0,3745.2861328125,0.9143524169921876,1.0,0.0,3.0,1.0,0.0
18108720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9316651225090028,0.4770866930484772,0.4307411611080169,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.7209160923957825,0.5653624534606934,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9529311060905457,0.5079666972160339,0.3556025326251983,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8885592222213745,0.4187463521957397,0.3984188139438629,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7478131651878357,0.2462110370397567,1.1197667121887207,284.8965759277344,284.95001220703125,301.03228759765625,292.5696105957031,298.37286376953125,297.36639404296875,284.8974304199219,1.0,0.6345111131668091,0.3682774007320404,0.3682774007320404,1.0,1.0,-3.4465081691741943,0.9451059103012084,2.5014021396636963,0.1715763956308365,0.8912567496299744,0.8912567496299744,0.0,163.1924591064453,181.0,58627.90234375,0.0,3294.385986328125,1.0,279.1575927734375,282.9574890136719,295.6065368652344,299.4003601074219,293.1499938964844,293.1499938964844,279.45001220703125,37277.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370169639587402,1.0,0.0,0.0,3.686813116073608,3.686837673187256,9.06975458292436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.87890625,0.0,1584.1688232421875,1895.4371337890625,0.0,3745.2861328125,0.9143524169921876,1.0,0.0,3.0,1.0,0.0
18108780,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9227186441421508,0.4768398404121399,0.4302963018417358,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.7254864573478699,0.578947901725769,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.947235345840454,0.5120018720626831,0.3582689464092254,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8819202184677124,0.4196100831031799,0.3991397023200989,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7428101301193237,0.2468254566192627,1.1225862503051758,285.0194396972656,284.95001220703125,301.0419921875,292.55914306640625,298.380615234375,297.3726806640625,285.01922607421875,1.0,0.640876829624176,0.3680674135684967,0.3680674135684967,1.0,1.0,-3.4697394371032715,0.9520127177238464,2.5177266597747803,0.1727614551782608,0.9991255402565002,0.9991255402565002,0.0,168.37362670898438,199.0,58198.08203125,0.0,3379.283935546875,1.0,279.44268798828125,283.0976257324219,295.5477600097656,299.2440490722656,293.1499938964844,293.1499938964844,279.1499938964844,32944.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310460686683656,1.0,0.0,0.0,3.806504964828491,3.806529998779297,9.668210623203777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.8427734375,0.0,1690.519287109375,1895.4371337890625,0.0,3690.72607421875,0.9384958744049072,1.0,0.0,3.0,1.0,0.0
18108840,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9227186441421508,0.4768398404121399,0.4302963018417358,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.7254864573478699,0.578947901725769,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.947235345840454,0.5120018720626831,0.3582689464092254,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8819202184677124,0.4196100831031799,0.3991397023200989,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7428101301193237,0.2468254566192627,1.1225862503051758,285.0194396972656,284.95001220703125,301.0419921875,292.55914306640625,298.380615234375,297.3726806640625,285.01922607421875,1.0,0.640876829624176,0.3680674135684967,0.3680674135684967,1.0,1.0,-3.4697394371032715,0.9520127177238464,2.5177266597747803,0.1727614551782608,0.9991255402565002,0.9991255402565002,0.0,168.37362670898438,199.0,58198.08203125,0.0,3379.283935546875,1.0,279.44268798828125,283.0976257324219,295.5477600097656,299.2440490722656,293.1499938964844,293.1499938964844,279.1499938964844,32944.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310460686683656,1.0,0.0,0.0,3.806504964828491,3.806529998779297,9.668210623203777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.8427734375,0.0,1690.519287109375,1895.4371337890625,0.0,3690.72607421875,0.9384958744049072,1.0,0.0,3.0,1.0,0.0
18108900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9158281683921814,0.4762702286243438,0.4302165806293487,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.726252555847168,0.5902010202407837,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9418132901191713,0.513668954372406,0.3597122132778168,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8765511512756348,0.4198166728019714,0.3996540904045105,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7387519478797913,0.2469842433929443,1.1245232820510864,284.8914794921875,284.95001220703125,301.0464172363281,292.55377197265625,298.3773193359375,297.3657531738281,284.88848876953125,1.0,0.6456863880157471,0.3679624497890472,0.3679624497890472,1.0,1.0,-3.487858295440674,0.9575533866882324,2.5303049087524414,0.1741536259651184,0.9163969159126282,0.9163969159126282,0.0,172.71395874023438,199.0,59467.30859375,0.0,3447.994140625,1.0,279.19390869140625,282.9370422363281,295.5988464355469,299.4742736816406,293.1499938964844,293.1499938964844,279.1499938964844,35995.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385713934898376,1.0,0.0,0.0,3.80599045753479,3.806016206741333,9.665596962804557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.216796875,0.0,1713.701904296875,1895.4371337890625,0.0,3759.447021484375,0.9386709332466124,1.0,0.0,3.0,1.0,0.0
18108960,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9072794318199158,0.4754714071750641,0.429697722196579,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.7259031534194946,0.6045082807540894,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9343461990356444,0.515140175819397,0.3608793318271637,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8696702122688293,0.4198325872421264,0.3998882472515106,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7335038185119629,0.2469752430915832,1.1255724430084229,284.9042663574219,284.95001220703125,301.0505676269531,292.5483093261719,298.3684387207031,297.3521728515625,284.9062805175781,1.0,0.6512200236320496,0.3675758242607116,0.3675758242607116,1.0,1.0,-3.5073866844177246,0.9627285003662108,2.5446581840515137,0.1748780012130737,0.906009554862976,0.906009554862976,0.0,178.17710876464844,217.0,59568.9375,0.0,3527.503662109375,1.0,279.156494140625,282.948486328125,295.5861511230469,299.43170166015625,293.1499938964844,293.1499938964844,278.8500061035156,37528.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942279577255249,1.0,0.0,0.0,3.752487421035767,3.752512693405152,9.395756705998792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.83203125,0.0,1661.9617919921875,1895.4371337890625,0.0,3793.15185546875,0.9293582439422609,1.0,0.0,3.0,1.0,0.0
18109020,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8899209499359131,0.4740074872970581,0.4287086129188537,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.7227374315261841,0.6377602219581604,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9174500703811646,0.5182005167007446,0.3632515668869018,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.854688286781311,0.4198351502418518,0.4002929329872131,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7217397689819336,0.2468137294054031,1.1270066499710083,284.8948059082031,284.95001220703125,301.0580139160156,292.5370788574219,298.3441772460937,297.3164367675781,284.8969116210937,1.0,0.6638852953910828,0.3668026328086853,0.3668026328086853,1.0,1.0,-3.551252603530884,0.9744620323181152,2.576790571212769,0.1766277104616165,0.843542218208313,0.843542218208313,0.0,191.2474060058593,220.0,60303.9140625,0.0,3713.976806640625,1.0,278.8583679199219,282.9104309082031,295.5653381347656,299.4710998535156,293.1499938964844,293.1499938964844,279.1499938964844,40020.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505823254585266,1.0,0.0,0.0,3.5544562339782715,3.5544800758361816,8.430234288425709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.9384765625,0.0,1458.742919921875,1895.4371337890625,0.0,3868.20654296875,0.8876847624778748,1.0,0.0,3.0,1.0,0.0
18109080,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8899209499359131,0.4740074872970581,0.4287086129188537,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.7227374315261841,0.6377602219581604,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9174500703811646,0.5182005167007446,0.3632515668869018,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.854688286781311,0.4198351502418518,0.4002929329872131,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7217397689819336,0.2468137294054031,1.1270066499710083,284.8948059082031,284.95001220703125,301.0580139160156,292.5370788574219,298.3441772460937,297.3164367675781,284.8969116210937,1.0,0.6638852953910828,0.3668026328086853,0.3668026328086853,1.0,1.0,-3.551252603530884,0.9744620323181152,2.576790571212769,0.1766277104616165,0.843542218208313,0.843542218208313,0.0,191.2474060058593,220.0,60303.9140625,0.0,3713.976806640625,1.0,278.8583679199219,282.9104309082031,295.5653381347656,299.4710998535156,293.1499938964844,293.1499938964844,279.1499938964844,40020.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505823254585266,1.0,0.0,0.0,3.5544562339782715,3.5544800758361816,8.430234288425709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.9384765625,0.0,1458.742919921875,1895.4371337890625,0.0,3868.20654296875,0.8876847624778748,1.0,0.0,3.0,1.0,0.0
18109140,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8792749047279358,0.4739375710487366,0.4287123084068298,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.7193109393119812,0.660633385181427,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9082150459289552,0.5224727392196655,0.366277128458023,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8456991314888,0.4207382202148437,0.4012649357318878,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7141326665878296,0.2471395432949066,1.1293933391571045,285.01373291015625,284.95001220703125,301.0643005371094,292.5255126953125,298.3270263671875,297.2914733886719,285.0134582519531,1.0,0.6730592250823975,0.3660294413566589,0.3660294413566589,1.0,1.0,-3.5864717960357666,0.983332633972168,2.603139162063598,0.1777700930833816,0.9482170343399048,0.9482170343399048,0.0,200.8499755859375,223.0,60025.38671875,0.0,3861.350830078125,1.0,279.1417236328125,283.0440673828125,295.5091857910156,299.3187866210937,293.1499938964844,293.1499938964844,278.8500061035156,33326.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434399604797364,1.0,0.0,0.0,3.677091836929321,3.677115678787232,9.021988489621436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.9306640625,0.0,1543.36572265625,1895.4371337890625,0.0,3803.67626953125,0.9096567630767822,1.0,0.0,3.0,1.0,0.0
18109200,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8792749047279358,0.4739375710487366,0.4287123084068298,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.7193109393119812,0.660633385181427,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9082150459289552,0.5224727392196655,0.366277128458023,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8456991314888,0.4207382202148437,0.4012649357318878,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7141326665878296,0.2471395432949066,1.1293933391571045,285.01373291015625,284.95001220703125,301.0643005371094,292.5255126953125,298.3270263671875,297.2914733886719,285.0134582519531,1.0,0.6730592250823975,0.3660294413566589,0.3660294413566589,1.0,1.0,-3.5864717960357666,0.983332633972168,2.603139162063598,0.1777700930833816,0.9482170343399048,0.9482170343399048,0.0,200.8499755859375,223.0,60025.38671875,0.0,3861.350830078125,1.0,279.1417236328125,283.0440673828125,295.5091857910156,299.3187866210937,293.1499938964844,293.1499938964844,278.8500061035156,33326.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434399604797364,1.0,0.0,0.0,3.677091836929321,3.677115678787232,9.021988489621436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.9306640625,0.0,1543.36572265625,1895.4371337890625,0.0,3803.67626953125,0.9096567630767822,1.0,0.0,3.0,1.0,0.0
