time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109260,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8706568479537964,0.4725401401519775,0.4280143976211548,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.7149252891540527,0.6773760318756104,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.901689112186432,0.525662362575531,0.3688714206218719,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.838771402835846,0.4208793938159942,0.4018722474575043,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7077741026878357,0.2470164000988006,1.1307364702224731,284.9159240722656,284.95001220703125,301.0694274902344,292.5136413574219,298.304443359375,297.2622985839844,284.9166564941406,1.0,0.6800673007965088,0.3648023307323456,0.3648023307323456,1.0,1.0,-3.611274003982544,0.9874287843704224,2.623845338821411,0.176527738571167,0.8687908053398132,0.8687908053398132,0.0,208.63507080078125,226.0,61070.64453125,0.0,3973.06298828125,1.0,278.8580017089844,282.9162292480469,295.5445556640625,299.4901428222656,293.1499938964844,293.1499938964844,279.1499938964844,37842.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533543586730956,1.0,0.0,0.0,3.596422910690308,3.5964467525482178,8.630476600046677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.9765625,0.0,1487.9569091796875,1895.4371337890625,0.0,3893.130126953125,0.8949292898178101,1.0,0.0,3.0,1.0,0.0
18109320,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8706568479537964,0.4725401401519775,0.4280143976211548,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.7149252891540527,0.6773760318756104,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.901689112186432,0.525662362575531,0.3688714206218719,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.838771402835846,0.4208793938159942,0.4018722474575043,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7077741026878357,0.2470164000988006,1.1307364702224731,284.9159240722656,284.95001220703125,301.0694274902344,292.5136413574219,298.304443359375,297.2622985839844,284.9166564941406,1.0,0.6800673007965088,0.3648023307323456,0.3648023307323456,1.0,1.0,-3.611274003982544,0.9874287843704224,2.623845338821411,0.176527738571167,0.8687908053398132,0.8687908053398132,0.0,208.63507080078125,226.0,61070.64453125,0.0,3973.06298828125,1.0,278.8580017089844,282.9162292480469,295.5445556640625,299.4901428222656,293.1499938964844,293.1499938964844,279.1499938964844,37842.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533543586730956,1.0,0.0,0.0,3.596422910690308,3.5964467525482178,8.630476600046677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.9765625,0.0,1487.9569091796875,1895.4371337890625,0.0,3893.130126953125,0.8949292898178101,1.0,0.0,3.0,1.0,0.0
18109380,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8616124987602234,0.4720863103866577,0.4276686012744903,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9913796186447144,0.7130656242370605,0.676005482673645,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8946353197097778,0.5296624302864075,0.371707022190094,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8312950134277344,0.4215171933174133,0.4026180803775787,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7005620002746582,0.2471764534711837,1.132396221160889,285.0084228515625,284.95001220703125,301.07342529296875,292.5014953613281,298.2962341308594,297.2547607421875,285.0074462890625,1.0,0.6844772100448608,0.3635751903057098,0.3635751903057098,1.0,1.0,-3.615527391433716,0.9849005341529846,2.630626916885376,0.1730614155530929,0.9594361186027528,0.9594361186027528,0.0,216.5995635986328,229.0,60442.09375,0.0,4033.323974609375,1.0,279.1420288085937,283.0313415527344,295.48858642578125,299.3314819335937,293.1499938964844,293.1499938964844,278.8500061035156,33229.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473490715026855,1.0,0.0,0.0,3.71570348739624,3.7157275676727295,9.212454870066722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.681640625,0.0,1586.401123046875,1895.4371337890625,0.0,3839.04931640625,0.9181830883026124,1.0,0.0,3.0,1.0,0.0
18109440,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8616124987602234,0.4720863103866577,0.4276686012744903,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9913796186447144,0.7130656242370605,0.676005482673645,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8946353197097778,0.5296624302864075,0.371707022190094,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8312950134277344,0.4215171933174133,0.4026180803775787,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7005620002746582,0.2471764534711837,1.132396221160889,285.0084228515625,284.95001220703125,301.07342529296875,292.5014953613281,298.2962341308594,297.2547607421875,285.0074462890625,1.0,0.6844772100448608,0.3635751903057098,0.3635751903057098,1.0,1.0,-3.615527391433716,0.9849005341529846,2.630626916885376,0.1730614155530929,0.9594361186027528,0.9594361186027528,0.0,216.5995635986328,229.0,60442.09375,0.0,4033.323974609375,1.0,279.1420288085937,283.0313415527344,295.48858642578125,299.3314819335937,293.1499938964844,293.1499938964844,278.8500061035156,33229.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473490715026855,1.0,0.0,0.0,3.71570348739624,3.7157275676727295,9.212454870066722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.681640625,0.0,1586.401123046875,1895.4371337890625,0.0,3839.04931640625,0.9181830883026124,1.0,0.0,3.0,1.0,0.0
18109500,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.858334481716156,0.4713412225246429,0.427407830953598,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.988328456878662,0.7123709321022034,0.6756121516227722,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8923973441123962,0.5312330722808838,0.3730725944042206,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.828682005405426,0.4215486347675323,0.4029524326324463,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6980153322219849,0.2471139430999755,1.133178472518921,284.88092041015625,284.95001220703125,301.07501220703125,292.49530029296875,298.2912292480469,297.25006103515625,284.8793029785156,1.0,0.6862168908119202,0.3629616498947143,0.3629616498947143,1.0,1.0,-3.617719888687134,0.9836515784263612,2.634068250656128,0.1713525652885437,0.872514545917511,0.872514545917511,0.0,219.6114501953125,229.0,61369.89453125,0.0,4057.698486328125,1.0,278.8965759277344,282.87908935546875,295.5339660644531,299.54132080078125,293.1499938964844,293.1499938964844,278.8500061035156,37317.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540084600448608,1.0,0.0,0.0,3.688366413116455,3.6883912086486816,9.077398885892762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.9541015625,0.0,1586.233154296875,1895.4371337890625,0.0,3899.0009765625,0.9127823710441588,1.0,0.0,3.0,1.0,0.0
18109560,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8548320531845093,0.4704656898975372,0.4267226755619049,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9851056933403016,0.7116915583610535,0.675011932849884,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8899520039558411,0.5326897501945496,0.3741568326950073,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8259029388427734,0.4214417338371277,0.4029863774776459,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6953005790710449,0.2469553500413894,1.1331031322479248,284.9004211425781,284.95001220703125,301.0762939453125,292.4890441894531,298.2864074707031,297.2447204589844,284.90185546875,1.0,0.6876044869422913,0.3625985085964203,0.3625985085964203,1.0,1.0,-3.617430210113525,0.9823578000068665,2.635072469711304,0.1701082736253738,0.8650249242782593,0.8650249242782593,0.0,222.55035400390625,232.0,61140.49609375,0.0,4075.105224609375,1.0,278.8570556640625,282.9006652832031,295.5165100097656,299.4740600585937,293.1499938964844,293.1499938964844,279.1499938964844,38631.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564359784126282,1.0,0.0,0.0,3.612137794494629,3.612161874771118,8.706064704711025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.23046875,0.0,1510.938720703125,1895.4371337890625,0.0,3920.7529296875,0.8989115357398987,1.0,0.0,3.0,1.0,0.0
18109620,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8507189750671387,0.4700567424297333,0.4262023270130157,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.98124760389328,0.7120031118392944,0.6750336289405823,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8880103230476379,0.536781907081604,0.3768925070762634,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8227313160896301,0.4220635592937469,0.403507262468338,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6921467185020447,0.2471753656864166,1.134106993675232,285.003173828125,284.95001220703125,301.0780029296875,292.47637939453125,298.2867431640625,297.2475280761719,285.0024719238281,1.0,0.6901686787605286,0.3618722259998321,0.3618722259998321,1.0,1.0,-3.6219449043273926,0.981493890285492,2.640450954437256,0.1680063903331756,0.9561917185783386,0.9561917185783386,0.0,226.54376220703125,235.0,60458.359375,0.0,4111.72216796875,1.0,279.14208984375,283.0263366699219,295.4579467773437,299.3015441894531,293.1499938964844,293.1499938964844,278.8500061035156,33525.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949126958847046,1.0,0.0,0.0,3.7211153507232666,3.721139669418335,9.2393111117417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.9892578125,0.0,1594.858154296875,1895.4371337890625,0.0,3855.09375,0.9196407794952391,1.0,0.0,3.0,1.0,0.0
18109680,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8507189750671387,0.4700567424297333,0.4262023270130157,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.98124760389328,0.7120031118392944,0.6750336289405823,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8880103230476379,0.536781907081604,0.3768925070762634,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8227313160896301,0.4220635592937469,0.403507262468338,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6921467185020447,0.2471753656864166,1.134106993675232,285.003173828125,284.95001220703125,301.0780029296875,292.47637939453125,298.2867431640625,297.2475280761719,285.0024719238281,1.0,0.6901686787605286,0.3618722259998321,0.3618722259998321,1.0,1.0,-3.6219449043273926,0.981493890285492,2.640450954437256,0.1680063903331756,0.9561917185783386,0.9561917185783386,0.0,226.54376220703125,235.0,60458.359375,0.0,4111.72216796875,1.0,279.14208984375,283.0263366699219,295.4579467773437,299.3015441894531,293.1499938964844,293.1499938964844,278.8500061035156,33525.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949126958847046,1.0,0.0,0.0,3.7211153507232666,3.721139669418335,9.2393111117417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.9892578125,0.0,1594.858154296875,1895.4371337890625,0.0,3855.09375,0.9196407794952391,1.0,0.0,3.0,1.0,0.0
18109740,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8465054035186768,0.4685313999652862,0.4252597987651825,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9772906303405762,0.7113615274429321,0.6748749613761902,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8859721422195435,0.5399302840232849,0.3793647885322571,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8195274472236633,0.4220226407051086,0.4038199186325073,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6890251636505127,0.2470227777957916,1.134747862815857,284.9008178710937,284.95001220703125,301.0785827636719,292.4634704589844,298.2802734375,297.2416381835937,284.9020690917969,1.0,0.6924270391464233,0.3611459136009216,0.3611459136009216,1.0,1.0,-3.624751091003418,0.980072259902954,2.644678831100464,0.1659720242023468,0.864200234413147,0.864200234413147,0.0,230.4585418701172,238.0,61147.328125,0.0,4143.38671875,1.0,278.85699462890625,282.90069580078125,295.4880065917969,299.4446105957031,293.1499938964844,293.1499938964844,279.1499938964844,38720.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576522707939148,1.0,0.0,0.0,3.612590551376343,3.612614870071411,8.708248060429469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.884765625,0.0,1512.094482421875,1895.4371337890625,0.0,3931.63037109375,0.8990540504455566,1.0,0.0,3.0,1.0,0.0
18109800,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8465054035186768,0.4685313999652862,0.4252597987651825,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9772906303405762,0.7113615274429321,0.6748749613761902,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8859721422195435,0.5399302840232849,0.3793647885322571,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8195274472236633,0.4220226407051086,0.4038199186325073,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6890251636505127,0.2470227777957916,1.134747862815857,284.9008178710937,284.95001220703125,301.0785827636719,292.4634704589844,298.2802734375,297.2416381835937,284.9020690917969,1.0,0.6924270391464233,0.3611459136009216,0.3611459136009216,1.0,1.0,-3.624751091003418,0.980072259902954,2.644678831100464,0.1659720242023468,0.864200234413147,0.864200234413147,0.0,230.4585418701172,238.0,61147.328125,0.0,4143.38671875,1.0,278.85699462890625,282.90069580078125,295.4880065917969,299.4446105957031,293.1499938964844,293.1499938964844,279.1499938964844,38720.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576522707939148,1.0,0.0,0.0,3.612590551376343,3.612614870071411,8.708248060429469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.884765625,0.0,1512.094482421875,1895.4371337890625,0.0,3931.63037109375,0.8990540504455566,1.0,0.0,3.0,1.0,0.0
18109860,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8436124324798584,0.4681729972362518,0.4247606992721557,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9745282530784608,0.7118980288505554,0.6751604676246643,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8852846622467041,0.5441220998764038,0.3821465671062469,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8173825740814209,0.4226651787757873,0.4043273329734802,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6868996024131775,0.247282475233078,1.1357769966125488,285.00396728515625,284.95001220703125,301.0780029296875,292.4503479003906,298.2815856933594,297.24609375,285.0032653808594,1.0,0.6945675015449524,0.3605394661426544,0.3605394661426544,1.0,1.0,-3.6296792030334473,0.9796964526176452,2.649982690811157,0.164264902472496,0.95603746175766,0.95603746175766,0.0,233.47398376464844,241.0,60464.34375,0.0,4175.19189453125,1.0,279.1420593261719,283.02691650390625,295.43096923828125,299.2742004394531,293.1499938964844,293.1499938964844,278.8500061035156,33536.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501745700836182,1.0,0.0,0.0,3.720927476882935,3.720951557159424,9.238376605935628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.9306640625,0.0,1594.731201171875,1895.4371337890625,0.0,3864.534423828125,0.9196144938468932,1.0,0.0,3.0,1.0,0.0
18109920,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8436124324798584,0.4681729972362518,0.4247606992721557,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9745282530784608,0.7118980288505554,0.6751604676246643,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8852846622467041,0.5441220998764038,0.3821465671062469,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8173825740814209,0.4226651787757873,0.4043273329734802,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6868996024131775,0.247282475233078,1.1357769966125488,285.00396728515625,284.95001220703125,301.0780029296875,292.4503479003906,298.2815856933594,297.24609375,285.0032653808594,1.0,0.6945675015449524,0.3605394661426544,0.3605394661426544,1.0,1.0,-3.6296792030334473,0.9796964526176452,2.649982690811157,0.164264902472496,0.95603746175766,0.95603746175766,0.0,233.47398376464844,241.0,60464.34375,0.0,4175.19189453125,1.0,279.1420593261719,283.02691650390625,295.43096923828125,299.2742004394531,293.1499938964844,293.1499938964844,278.8500061035156,33536.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501745700836182,1.0,0.0,0.0,3.720927476882935,3.720951557159424,9.238376605935628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.9306640625,0.0,1594.731201171875,1895.4371337890625,0.0,3864.534423828125,0.9196144938468932,1.0,0.0,3.0,1.0,0.0
18109980,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.840060830116272,0.466670423746109,0.4238258302211761,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.971029818058014,0.7112811207771301,0.6750409603118896,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8838920593261719,0.5473277568817139,0.384650707244873,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8146836161613464,0.4226216971874237,0.404624342918396,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6843181252479553,0.2471444308757782,1.1364237070083618,284.90142822265625,284.95001220703125,301.0762939453125,292.43707275390625,298.2754821777344,297.24102783203125,284.9026794433594,1.0,0.6966089606285095,0.3599330186843872,0.3599330186843872,1.0,1.0,-3.632568359375,0.9786735773086548,2.6538949012756348,0.1626089513301849,0.8644775152206421,0.8644775152206421,0.0,236.93161010742188,244.0,61160.046875,0.0,4204.35107421875,1.0,278.85699462890625,282.90093994140625,295.46148681640625,299.4184265136719,293.1499938964844,293.1499938964844,279.1499938964844,38702.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586912989616394,1.0,0.0,0.0,3.6131536960601807,3.61317777633667,8.710962902114261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.4677734375,0.0,1512.576416015625,1895.4371337890625,0.0,3940.911376953125,0.899165689945221,1.0,0.0,3.0,1.0,0.0
18110040,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.840060830116272,0.466670423746109,0.4238258302211761,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.971029818058014,0.7112811207771301,0.6750409603118896,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8838920593261719,0.5473277568817139,0.384650707244873,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8146836161613464,0.4226216971874237,0.404624342918396,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6843181252479553,0.2471444308757782,1.1364237070083618,284.90142822265625,284.95001220703125,301.0762939453125,292.43707275390625,298.2754821777344,297.24102783203125,284.9026794433594,1.0,0.6966089606285095,0.3599330186843872,0.3599330186843872,1.0,1.0,-3.632568359375,0.9786735773086548,2.6538949012756348,0.1626089513301849,0.8644775152206421,0.8644775152206421,0.0,236.93161010742188,244.0,61160.046875,0.0,4204.35107421875,1.0,278.85699462890625,282.90093994140625,295.46148681640625,299.4184265136719,293.1499938964844,293.1499938964844,279.1499938964844,38702.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586912989616394,1.0,0.0,0.0,3.6131536960601807,3.61317777633667,8.710962902114261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.4677734375,0.0,1512.576416015625,1895.4371337890625,0.0,3940.911376953125,0.899165689945221,1.0,0.0,3.0,1.0,0.0
18110100,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8384280204772949,0.4664254784584045,0.4233800768852234,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9693697690963744,0.7114360332489014,0.6749483346939087,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8833377957344055,0.5493865609169006,0.3859204947948456,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8134140968322754,0.4228695333003998,0.4047348499298095,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6830919981002808,0.2472217679023742,1.136532425880432,285.01324462890625,284.95001220703125,301.07501220703125,292.43035888671875,298.2754211425781,297.24267578125,285.0142822265625,1.0,0.6975526809692383,0.3596297800540924,0.3596297800540924,1.0,1.0,-3.633704423904419,0.9780702590942384,2.6556341648101807,0.1616097688674926,0.9422524571418762,0.9422524571418762,0.0,238.5316162109375,244.0,60345.3359375,0.0,4217.33544921875,1.0,279.1007385253906,283.0350036621094,295.4022827148437,299.2025756835937,293.1499938964844,293.1499938964844,279.1499938964844,34221.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530332684516908,1.0,0.0,0.0,3.660243034362793,3.660266876220703,8.939497888604819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.025390625,0.0,1531.2490234375,1895.4371337890625,0.0,3890.246826171875,0.9078253507614136,1.0,0.0,3.0,1.0,0.0
18110160,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8374928832054138,0.4663143455982208,0.4233170449733734,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9684407114982604,0.7117650508880615,0.6752750873565674,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8835099935531616,0.5515740513801575,0.3874587416648865,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.812761127948761,0.4232480823993683,0.4051065444946289,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6824514269828796,0.2474023997783661,1.1374088525772097,285.004150390625,284.95001220703125,301.07342529296875,292.4236145019531,298.27642822265625,297.245849609375,285.0030822753906,1.0,0.6986271739006042,0.359316349029541,0.359316349029541,1.0,1.0,-3.637371301651001,0.9782300591468812,2.6591413021087646,0.1608570516109466,0.9562665820121764,0.9562665820121764,0.0,239.7416534423828,247.0,60473.12109375,0.0,4234.68896484375,1.0,279.1430969238281,283.0264892578125,295.40338134765625,299.2472839355469,293.1499938964844,293.1499938964844,278.8500061035156,33473.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951182186603546,1.0,0.0,0.0,3.7234175205230713,3.72344183921814,9.250746302313928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.244140625,0.0,1597.1068115234375,1895.4371337890625,0.0,3873.60595703125,0.919864296913147,1.0,0.0,3.0,1.0,0.0
18110220,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8341996669769287,0.46481454372406,0.4223848879337311,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.965000569820404,0.7110714316368103,0.6750879883766174,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.882340133190155,0.5548158288002014,0.3899901211261749,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8101926445960999,0.4231827855110168,0.4053827226161957,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.680061936378479,0.2472553253173828,1.13801109790802,284.9012451171875,284.95001220703125,301.0694274902344,292.4100341796875,298.26983642578125,297.2410583496094,284.9023132324219,1.0,0.7005936503410339,0.3586894869804382,0.3586894869804382,1.0,1.0,-3.64013671875,0.9770947694778442,2.6630420684814453,0.1591171473264694,0.864558756351471,0.864558756351471,0.0,243.09413146972656,250.0,61174.04296875,0.0,4262.96630859375,1.0,278.857421875,282.9003295898437,295.4341735839844,299.3917236328125,293.1499938964844,293.1499938964844,279.1499938964844,38625.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959723949432373,1.0,0.0,0.0,3.614971160888672,3.614995241165161,8.719728725736786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.525390625,0.0,1513.9993896484375,1895.4371337890625,0.0,3950.124755859375,0.8995005488395691,1.0,0.0,3.0,1.0,0.0
18110280,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8341996669769287,0.46481454372406,0.4223848879337311,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.965000569820404,0.7110714316368103,0.6750879883766174,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.882340133190155,0.5548158288002014,0.3899901211261749,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8101926445960999,0.4231827855110168,0.4053827226161957,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.680061936378479,0.2472553253173828,1.13801109790802,284.9012451171875,284.95001220703125,301.0694274902344,292.4100341796875,298.26983642578125,297.2410583496094,284.9023132324219,1.0,0.7005936503410339,0.3586894869804382,0.3586894869804382,1.0,1.0,-3.64013671875,0.9770947694778442,2.6630420684814453,0.1591171473264694,0.864558756351471,0.864558756351471,0.0,243.09413146972656,250.0,61174.04296875,0.0,4262.96630859375,1.0,278.857421875,282.9003295898437,295.4341735839844,299.3917236328125,293.1499938964844,293.1499938964844,279.1499938964844,38625.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959723949432373,1.0,0.0,0.0,3.614971160888672,3.614995241165161,8.719728725736786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.525390625,0.0,1513.9993896484375,1895.4371337890625,0.0,3950.124755859375,0.8995005488395691,1.0,0.0,3.0,1.0,0.0
18110340,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8317983150482178,0.4644507467746734,0.4218808710575104,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9624336361885072,0.711466372013092,0.6752511858940125,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8821002840995789,0.5591049790382385,0.3928328454494476,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8083401918411255,0.4237843453884125,0.4058469831943512,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6783176064491272,0.2475004345178604,1.1389501094818115,285.0039978027344,284.95001220703125,301.0643005371094,292.3963623046875,298.27020263671875,297.2460021972656,285.0032958984375,1.0,0.7025606632232666,0.3580626249313354,0.3580626249313354,1.0,1.0,-3.644824981689453,0.9765699505805968,2.668255090713501,0.1573150306940078,0.9562778472900392,0.9562778472900392,0.0,245.846923828125,253.0,60475.79296875,0.0,4292.77197265625,1.0,279.14208984375,283.02655029296875,295.3769836425781,299.2205505371094,293.1499938964844,293.1499938964844,278.8500061035156,33540.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522815942764282,1.0,0.0,0.0,3.722018003463745,3.7220423221588135,9.243793215318874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.0380859375,0.0,1596.0162353515625,1895.4371337890625,0.0,3883.4931640625,0.9198617339134216,1.0,0.0,3.0,1.0,0.0
18110400,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8317983150482178,0.4644507467746734,0.4218808710575104,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9624336361885072,0.711466372013092,0.6752511858940125,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8821002840995789,0.5591049790382385,0.3928328454494476,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8083401918411255,0.4237843453884125,0.4058469831943512,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6783176064491272,0.2475004345178604,1.1389501094818115,285.0039978027344,284.95001220703125,301.0643005371094,292.3963623046875,298.27020263671875,297.2460021972656,285.0032958984375,1.0,0.7025606632232666,0.3580626249313354,0.3580626249313354,1.0,1.0,-3.644824981689453,0.9765699505805968,2.668255090713501,0.1573150306940078,0.9562778472900392,0.9562778472900392,0.0,245.846923828125,253.0,60475.79296875,0.0,4292.77197265625,1.0,279.14208984375,283.02655029296875,295.3769836425781,299.2205505371094,293.1499938964844,293.1499938964844,278.8500061035156,33540.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522815942764282,1.0,0.0,0.0,3.722018003463745,3.7220423221588135,9.243793215318874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.0380859375,0.0,1596.0162353515625,1895.4371337890625,0.0,3883.4931640625,0.9198617339134216,1.0,0.0,3.0,1.0,0.0
18110460,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8286311030387878,0.462948590517044,0.4209339320659637,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9589449763298036,0.7106814384460449,0.6749672889709473,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8810282349586487,0.5623767375946045,0.3953785002231598,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8057755827903748,0.4236912429332733,0.4060909152030945,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6760207414627075,0.2473372370004654,1.1394661664962769,284.9017639160156,284.95001220703125,301.0580139160156,292.382568359375,298.2630920410156,297.2413024902344,284.90264892578125,1.0,0.7044809460639954,0.3574331998825073,0.3574331998825073,1.0,1.0,-3.6473309993743896,0.9753371477127076,2.6719937324523926,0.1555354744195938,0.8648117184638977,0.8648117184638977,0.0,249.18902587890625,256.0,61174.2109375,0.0,4320.37939453125,1.0,278.8577575683594,282.9007263183594,295.4063415527344,299.3634033203125,293.1499938964844,293.1499938964844,279.1499938964844,38570.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607446193695068,1.0,0.0,0.0,3.615382194519043,3.615406274795532,8.721711424186651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.7607421875,0.0,1514.0447998046875,1895.4371337890625,0.0,3959.220458984375,0.8996369242668152,1.0,0.0,3.0,1.0,0.0
18110520,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8286311030387878,0.462948590517044,0.4209339320659637,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9589449763298036,0.7106814384460449,0.6749672889709473,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8810282349586487,0.5623767375946045,0.3953785002231598,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8057755827903748,0.4236912429332733,0.4060909152030945,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6760207414627075,0.2473372370004654,1.1394661664962769,284.9017639160156,284.95001220703125,301.0580139160156,292.382568359375,298.2630920410156,297.2413024902344,284.90264892578125,1.0,0.7044809460639954,0.3574331998825073,0.3574331998825073,1.0,1.0,-3.6473309993743896,0.9753371477127076,2.6719937324523926,0.1555354744195938,0.8648117184638977,0.8648117184638977,0.0,249.18902587890625,256.0,61174.2109375,0.0,4320.37939453125,1.0,278.8577575683594,282.9007263183594,295.4063415527344,299.3634033203125,293.1499938964844,293.1499938964844,279.1499938964844,38570.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607446193695068,1.0,0.0,0.0,3.615382194519043,3.615406274795532,8.721711424186651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.7607421875,0.0,1514.0447998046875,1895.4371337890625,0.0,3959.220458984375,0.8996369242668152,1.0,0.0,3.0,1.0,0.0
18110580,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8263323307037354,0.462579995393753,0.4204296469688415,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9563601016998292,0.7109870314598083,0.6750503182411194,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8808768391609192,0.566710352897644,0.3982518315315246,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8039435744285583,0.4242678582668304,0.4065329432487488,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.674355685710907,0.2475679665803909,1.1403419971466064,285.0037536621094,284.95001220703125,301.0505676269531,292.36871337890625,298.2629089355469,297.246337890625,285.0030212402344,1.0,0.706410825252533,0.3568037748336792,0.3568037748336792,1.0,1.0,-3.651856422424317,0.9747428894042968,2.6771135330200195,0.1537061333656311,0.9558867812156676,0.9558867812156676,0.0,251.9248962402344,259.0,60466.56640625,0.0,4349.7626953125,1.0,279.14208984375,283.0264892578125,295.34918212890625,299.1919860839844,293.1499938964844,293.1499938964844,278.8500061035156,33553.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532874822616576,1.0,0.0,0.0,3.7215383052825928,3.721562385559082,9.241410339200228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.9755859375,0.0,1595.5615234375,1895.4371337890625,0.0,3892.529296875,0.9197582006454468,1.0,0.0,3.0,1.0,0.0
18110640,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8263323307037354,0.462579995393753,0.4204296469688415,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9563601016998292,0.7109870314598083,0.6750503182411194,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8808768391609192,0.566710352897644,0.3982518315315246,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8039435744285583,0.4242678582668304,0.4065329432487488,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.674355685710907,0.2475679665803909,1.1403419971466064,285.0037536621094,284.95001220703125,301.0505676269531,292.36871337890625,298.2629089355469,297.246337890625,285.0030212402344,1.0,0.706410825252533,0.3568037748336792,0.3568037748336792,1.0,1.0,-3.651856422424317,0.9747428894042968,2.6771135330200195,0.1537061333656311,0.9558867812156676,0.9558867812156676,0.0,251.9248962402344,259.0,60466.56640625,0.0,4349.7626953125,1.0,279.14208984375,283.0264892578125,295.34918212890625,299.1919860839844,293.1499938964844,293.1499938964844,278.8500061035156,33553.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532874822616576,1.0,0.0,0.0,3.7215383052825928,3.721562385559082,9.241410339200228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.9755859375,0.0,1595.5615234375,1895.4371337890625,0.0,3892.529296875,0.9197582006454468,1.0,0.0,3.0,1.0,0.0
18110700,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8251299262046814,0.4618977904319763,0.4201600849628448,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.955001950263977,0.7106512188911438,0.6751018762588501,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8807383179664612,0.5684232115745544,0.3996813297271728,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8030027151107788,0.4242797791957855,0.4067863523960113,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6735284328460693,0.2475353330373764,1.140987515449524,284.8798828125,284.95001220703125,301.0464172363281,292.3617858886719,298.2597045898437,297.24481201171875,284.87841796875,1.0,0.7074300050735474,0.3564890623092651,0.3564890623092651,1.0,1.0,-3.6544029712677,0.9745259284973145,2.6798770427703857,0.1529547274112701,0.8704468607902527,0.8704468607902527,0.0,253.38751220703125,259.0,61387.8359375,0.0,4365.8310546875,1.0,278.8962097167969,282.8775939941406,295.3956604003906,299.4020080566406,293.1499938964844,293.1499938964844,278.8500061035156,37558.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595535397529602,1.0,0.0,0.0,3.690131902694702,3.6901564598083496,9.086090813070768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.9697265625,0.0,1590.06396484375,1895.4371337890625,0.0,3948.604736328125,0.91336852312088,1.0,0.0,3.0,1.0,0.0
18110760,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8232813477516174,0.4610774517059326,0.4194887280464172,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.952858030796051,0.7101145386695862,0.6746915578842163,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8799143433570862,0.5700131058692932,0.4008256793022156,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8014421463012695,0.4241494536399841,0.4067575335502624,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6721616387367249,0.2473910897970199,1.140807867050171,284.9012451171875,284.95001220703125,301.0419921875,292.3548278808594,298.2552795410156,297.24176025390625,284.902587890625,1.0,0.7082985043525696,0.3561856746673584,0.3561856746673584,1.0,1.0,-3.654230117797852,0.973494291305542,2.6807358264923096,0.1519512981176376,0.8642134070396423,0.8642134070396423,0.0,255.25250244140625,262.0,61149.01953125,0.0,4377.00634765625,1.0,278.8570861816406,282.9009704589844,295.3791809082031,299.3348693847656,293.1499938964844,293.1499938964844,279.1499938964844,38734.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617653489112854,1.0,0.0,0.0,3.6124305725097656,3.612454652786255,8.707476126801339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.2705078125,0.0,1512.0228271484375,1895.4371337890625,0.0,3968.306640625,0.8990890383720398,1.0,0.0,3.0,1.0,0.0
18110820,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8210361003875732,0.4607029259204864,0.4189733564853668,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9502356648445128,0.7103304266929626,0.674684464931488,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8798179626464844,0.5743900537490845,0.4037218689918518,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7996570467948914,0.4246999025344848,0.4071711897850036,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6705527305603027,0.2476074695587158,1.141609787940979,285.00347900390625,284.95001220703125,301.03228759765625,292.3409118652344,298.254638671875,297.2468566894531,285.0027770996094,1.0,0.7101947069168091,0.3555788695812225,0.3555788695812225,1.0,1.0,-3.658538341522217,0.972895085811615,2.685643196105957,0.1501739770174026,0.9553691148757936,0.9553691148757936,0.0,257.9920959472656,265.0,60449.3515625,0.0,4405.93603515625,1.0,279.1420593261719,283.0265808105469,295.3212280273437,299.16265869140625,293.1499938964844,293.1499938964844,278.8500061035156,33561.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542443752288818,1.0,0.0,0.0,3.720324039459229,3.720348358154297,9.235381526195852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.7177734375,0.0,1594.2283935546875,1895.4371337890625,0.0,3901.117431640625,0.919496774673462,1.0,0.0,3.0,1.0,0.0
18110880,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8210361003875732,0.4607029259204864,0.4189733564853668,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9502356648445128,0.7103304266929626,0.674684464931488,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8798179626464844,0.5743900537490845,0.4037218689918518,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7996570467948914,0.4246999025344848,0.4071711897850036,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6705527305603027,0.2476074695587158,1.141609787940979,285.00347900390625,284.95001220703125,301.03228759765625,292.3409118652344,298.254638671875,297.2468566894531,285.0027770996094,1.0,0.7101947069168091,0.3555788695812225,0.3555788695812225,1.0,1.0,-3.658538341522217,0.972895085811615,2.685643196105957,0.1501739770174026,0.9553691148757936,0.9553691148757936,0.0,257.9920959472656,265.0,60449.3515625,0.0,4405.93603515625,1.0,279.1420593261719,283.0265808105469,295.3212280273437,299.16265869140625,293.1499938964844,293.1499938964844,278.8500061035156,33561.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542443752288818,1.0,0.0,0.0,3.720324039459229,3.720348358154297,9.235381526195852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.7177734375,0.0,1594.2283935546875,1895.4371337890625,0.0,3901.117431640625,0.919496774673462,1.0,0.0,3.0,1.0,0.0
18110940,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8180400729179382,0.4592004418373108,0.4180232584476471,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.946702480316162,0.709371030330658,0.6742356419563293,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8789281249046326,0.5777241587638855,0.4063129723072052,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7972208857536316,0.4245547950267792,0.4073663353919983,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6684349775314331,0.2474163919687271,1.1420018672943115,284.9017028808594,284.95001220703125,301.0214233398437,292.3269958496094,298.2464904785156,297.2423400878906,284.902587890625,1.0,0.7120486497879028,0.3549720644950866,0.3549720644950866,1.0,1.0,-3.660688877105713,0.9716081619262696,2.689080715179444,0.1484418511390686,0.8640754818916321,0.8640754818916321,0.0,261.3247985839844,268.0,61138.42578125,0.0,4432.681640625,1.0,278.8577575683594,282.9013671875,295.3505249023437,299.30474853515625,293.1499938964844,293.1499938964844,279.1499938964844,38590.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626604318618774,1.0,0.0,0.0,3.6126842498779297,3.612708330154419,8.708699397175224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.076171875,0.0,1511.2337646484375,1895.4371337890625,0.0,3976.265625,0.899052619934082,1.0,0.0,3.0,1.0,0.0
18111000,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8180400729179382,0.4592004418373108,0.4180232584476471,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.946702480316162,0.709371030330658,0.6742356419563293,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8789281249046326,0.5777241587638855,0.4063129723072052,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7972208857536316,0.4245547950267792,0.4073663353919983,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6684349775314331,0.2474163919687271,1.1420018672943115,284.9017028808594,284.95001220703125,301.0214233398437,292.3269958496094,298.2464904785156,297.2423400878906,284.902587890625,1.0,0.7120486497879028,0.3549720644950866,0.3549720644950866,1.0,1.0,-3.660688877105713,0.9716081619262696,2.689080715179444,0.1484418511390686,0.8640754818916321,0.8640754818916321,0.0,261.3247985839844,268.0,61138.42578125,0.0,4432.681640625,1.0,278.8577575683594,282.9013671875,295.3505249023437,299.30474853515625,293.1499938964844,293.1499938964844,279.1499938964844,38590.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626604318618774,1.0,0.0,0.0,3.6126842498779297,3.612708330154419,8.708699397175224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.076171875,0.0,1511.2337646484375,1895.4371337890625,0.0,3976.265625,0.899052619934082,1.0,0.0,3.0,1.0,0.0
18111060,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8158462047576904,0.4588199853897095,0.417511910200119,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9440825581550598,0.7094991207122803,0.6741552352905273,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8789069056510925,0.5821442008018494,0.4092426598072052,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7955020070075989,0.4250795543193817,0.4077604115009308,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6668981313705444,0.2476201951503753,1.1427572965621948,285.0033264160156,284.95001220703125,301.0094299316406,292.3130798339844,298.24542236328125,297.2474975585937,285.00262451171875,1.0,0.7139160633087158,0.3543996214866638,0.3543996214866638,1.0,1.0,-3.664874792098999,0.9710687398910522,2.693805932998657,0.1467703878879547,0.9546984434127808,0.9546984434127808,0.0,264.0538024902344,271.0,60424.6171875,0.0,4461.3173828125,1.0,279.14208984375,283.0269470214844,295.2932434082031,299.1327819824219,293.1499938964844,293.1499938964844,278.8500061035156,33566.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551452398300172,1.0,0.0,0.0,3.7184579372406006,3.718482255935669,9.226118891092484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.626953125,0.0,1592.1258544921875,1895.4371337890625,0.0,3909.1943359375,0.9190751314163208,1.0,0.0,3.0,1.0,0.0
