time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111120,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8158462047576904,0.4588199853897095,0.417511910200119,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9440825581550598,0.7094991207122803,0.6741552352905273,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8789069056510925,0.5821442008018494,0.4092426598072052,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7955020070075989,0.4250795543193817,0.4077604115009308,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6668981313705444,0.2476201951503753,1.1427572965621948,285.0033264160156,284.95001220703125,301.0094299316406,292.3130798339844,298.24542236328125,297.2474975585937,285.00262451171875,1.0,0.7139160633087158,0.3543996214866638,0.3543996214866638,1.0,1.0,-3.664874792098999,0.9710687398910522,2.693805932998657,0.1467703878879547,0.9546984434127808,0.9546984434127808,0.0,264.0538024902344,271.0,60424.6171875,0.0,4461.3173828125,1.0,279.14208984375,283.0269470214844,295.2932434082031,299.1327819824219,293.1499938964844,293.1499938964844,278.8500061035156,33566.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551452398300172,1.0,0.0,0.0,3.7184579372406006,3.718482255935669,9.226118891092484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.626953125,0.0,1592.1258544921875,1895.4371337890625,0.0,3909.1943359375,0.9190751314163208,1.0,0.0,3.0,1.0,0.0
18111180,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.812880277633667,0.4573170840740204,0.4165601432323456,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9405502676963806,0.7084550857543945,0.6736264228820801,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8780957460403442,0.5855086445808411,0.4118561148643493,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7931392788887024,0.4249083697795868,0.4079312086105346,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6648634672164917,0.2474169433116912,1.1430957317352295,284.9018249511719,284.95001220703125,300.99627685546875,292.2991943359375,298.23681640625,297.2430419921875,284.9026794433594,1.0,0.715740442276001,0.3538272082805633,0.3538272082805633,1.0,1.0,-3.666860342025757,0.9698342084884644,2.697026014328003,0.1451471000909805,0.8635807037353516,0.8635807037353516,0.0,267.3851318359375,274.0,61110.4296875,0.0,4487.6728515625,1.0,278.8577880859375,282.9020690917969,295.3226623535156,299.2748107910156,293.1499938964844,293.1499938964844,279.1499938964844,38595.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635462760925292,1.0,0.0,0.0,3.610420227050781,3.610444307327272,8.697788302924891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.2998046875,0.0,1508.7906494140625,1895.4371337890625,0.0,3984.134033203125,0.8985542058944702,1.0,0.0,3.0,1.0,0.0
18111240,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.812880277633667,0.4573170840740204,0.4165601432323456,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9405502676963806,0.7084550857543945,0.6736264228820801,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8780957460403442,0.5855086445808411,0.4118561148643493,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7931392788887024,0.4249083697795868,0.4079312086105346,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6648634672164917,0.2474169433116912,1.1430957317352295,284.9018249511719,284.95001220703125,300.99627685546875,292.2991943359375,298.23681640625,297.2430419921875,284.9026794433594,1.0,0.715740442276001,0.3538272082805633,0.3538272082805633,1.0,1.0,-3.666860342025757,0.9698342084884644,2.697026014328003,0.1451471000909805,0.8635807037353516,0.8635807037353516,0.0,267.3851318359375,274.0,61110.4296875,0.0,4487.6728515625,1.0,278.8577880859375,282.9020690917969,295.3226623535156,299.2748107910156,293.1499938964844,293.1499938964844,279.1499938964844,38595.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635462760925292,1.0,0.0,0.0,3.610420227050781,3.610444307327272,8.697788302924891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.2998046875,0.0,1508.7906494140625,1895.4371337890625,0.0,3984.134033203125,0.8985542058944702,1.0,0.0,3.0,1.0,0.0
18111300,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8114855885505676,0.4570588767528534,0.416115403175354,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9388762712478638,0.7083908915519714,0.6733385920524597,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8778026103973389,0.5876765251159668,0.4131936132907867,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7920253872871399,0.4250924587249756,0.4079847931861877,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6638831496238708,0.2474604398012161,1.1430585384368896,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.2355041503906,297.24493408203125,285.013427734375,1.0,0.7165917158126831,0.3535409867763519,0.3535409867763519,1.0,1.0,-3.667600393295288,0.9691437482833862,2.6984565258026123,0.1441769152879715,0.9404255747795104,0.9404255747795104,0.0,268.9374084472656,274.0,60274.20703125,0.0,4499.46435546875,1.0,279.10076904296875,283.0356140136719,295.2637023925781,299.0585021972656,293.1499938964844,293.1499938964844,279.1499938964844,34250.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957874059677124,1.0,0.0,0.0,3.655436754226685,3.6554605960845934,8.916036904338398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.5634765625,0.0,1526.1185302734375,1895.4371337890625,0.0,3933.612548828125,0.9067764282226562,1.0,0.0,3.0,1.0,0.0
18111360,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8106838464736938,0.4569300711154938,0.4160375595092773,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9379168152809144,0.708495557308197,0.6734581589698792,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8781185150146484,0.5899704694747925,0.4148077368736267,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7914612293243408,0.4254058599472046,0.4082960784435272,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6633773446083069,0.2476079612970352,1.1437848806381226,285.0030212402344,284.95001220703125,300.98199462890625,292.285400390625,298.2352294921875,297.2482604980469,285.001953125,1.0,0.717577338218689,0.353257954120636,0.353257954120636,1.0,1.0,-3.6708383560180655,0.9692347645759584,2.701603412628174,0.1434813439846038,0.9538422226905824,0.9538422226905824,0.0,270.1203918457031,277.0,60393.99609375,0.0,4515.87646484375,1.0,279.14306640625,283.02703857421875,295.2645568847656,299.1021728515625,293.1499938964844,293.1499938964844,278.8500061035156,33510.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559572339057922,1.0,0.0,0.0,3.717965841293335,3.7179901599884033,9.223677466252412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.4912109375,0.0,1591.132568359375,1895.4371337890625,0.0,3916.467529296875,0.9186582565307616,1.0,0.0,3.0,1.0,0.0
18111420,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8077248930931091,0.4554269909858703,0.4150946736335754,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.934426248073578,0.7073696255683899,0.6728620529174805,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8773972392082214,0.5933640003204346,0.4174503982067108,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.789184033870697,0.4252090752124786,0.4084486961364746,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6614348888397217,0.2473942339420318,1.1440904140472412,284.9012145996094,284.95001220703125,300.9665832519531,292.27166748046875,298.2261047363281,297.2438659667969,284.9022521972656,1.0,0.7193755507469177,0.3526918888092041,0.3526918888092041,1.0,1.0,-3.672727346420288,0.9679840207099916,2.7047433853149414,0.1418919712305069,0.8626003265380859,0.8626003265380859,0.0,273.4394226074219,280.0,61073.515625,0.0,4541.955078125,1.0,278.85748291015625,282.9023742675781,295.2953186035156,299.2450866699219,293.1499938964844,293.1499938964844,279.1499938964844,38669.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644044041633606,1.0,0.0,0.0,3.607225179672241,3.6072492599487305,8.682400221005082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.44140625,0.0,1505.8377685546875,1895.4371337890625,0.0,3991.748779296875,0.897811770439148,1.0,0.0,3.0,1.0,0.0
18111480,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8077248930931091,0.4554269909858703,0.4150946736335754,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.934426248073578,0.7073696255683899,0.6728620529174805,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8773972392082214,0.5933640003204346,0.4174503982067108,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.789184033870697,0.4252090752124786,0.4084486961364746,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6614348888397217,0.2473942339420318,1.1440904140472412,284.9012145996094,284.95001220703125,300.9665832519531,292.27166748046875,298.2261047363281,297.2438659667969,284.9022521972656,1.0,0.7193755507469177,0.3526918888092041,0.3526918888092041,1.0,1.0,-3.672727346420288,0.9679840207099916,2.7047433853149414,0.1418919712305069,0.8626003265380859,0.8626003265380859,0.0,273.4394226074219,280.0,61073.515625,0.0,4541.955078125,1.0,278.85748291015625,282.9023742675781,295.2953186035156,299.2450866699219,293.1499938964844,293.1499938964844,279.1499938964844,38669.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644044041633606,1.0,0.0,0.0,3.607225179672241,3.6072492599487305,8.682400221005082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.44140625,0.0,1505.8377685546875,1895.4371337890625,0.0,3991.748779296875,0.897811770439148,1.0,0.0,3.0,1.0,0.0
18111540,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8055113554000854,0.4550314545631408,0.4145710468292236,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318156838417052,0.7073234915733337,0.6726191639900208,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8774766325950623,0.5978642106056213,0.4204304814338684,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7875597476959229,0.4256789684295654,0.4087910950183868,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6600102186203003,0.2475739121437072,1.1447373628616333,285.0028381347656,284.95001220703125,300.95001220703125,292.2580261230469,298.2239685058594,297.2491149902344,285.00213623046875,1.0,0.7211858034133911,0.3521258234977722,0.3521258234977722,1.0,1.0,-3.676571130752564,0.9673452377319336,2.70922589302063,0.1402468681335449,0.9530718922615052,0.9530718922615052,0.0,276.1707458496094,283.0,60360.6171875,0.0,4569.857421875,1.0,279.1420288085937,283.02801513671875,295.2379150390625,299.0727233886719,293.1499938964844,293.1499938964844,278.8500061035156,33571.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568232893943788,1.0,0.0,0.0,3.713441610336304,3.713465690612793,9.201242505696428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.552734375,0.0,1586.4169921875,1895.4371337890625,0.0,3924.21826171875,0.9179548621177672,1.0,0.0,3.0,1.0,0.0
18111600,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8055113554000854,0.4550314545631408,0.4145710468292236,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318156838417052,0.7073234915733337,0.6726191639900208,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8774766325950623,0.5978642106056213,0.4204304814338684,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7875597476959229,0.4256789684295654,0.4087910950183868,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6600102186203003,0.2475739121437072,1.1447373628616333,285.0028381347656,284.95001220703125,300.95001220703125,292.2580261230469,298.2239685058594,297.2491149902344,285.00213623046875,1.0,0.7211858034133911,0.3521258234977722,0.3521258234977722,1.0,1.0,-3.676571130752564,0.9673452377319336,2.70922589302063,0.1402468681335449,0.9530718922615052,0.9530718922615052,0.0,276.1707458496094,283.0,60360.6171875,0.0,4569.857421875,1.0,279.1420288085937,283.02801513671875,295.2379150390625,299.0727233886719,293.1499938964844,293.1499938964844,278.8500061035156,33571.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568232893943788,1.0,0.0,0.0,3.713441610336304,3.713465690612793,9.201242505696428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.552734375,0.0,1586.4169921875,1895.4371337890625,0.0,3924.21826171875,0.9179548621177672,1.0,0.0,3.0,1.0,0.0
18111660,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8025206923484802,0.4535261988639831,0.4136138260364532,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9283459782600404,0.7061141729354858,0.6719329953193665,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8768018484115601,0.6012841463088989,0.4230843782424927,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7853320837020874,0.4254533648490906,0.4089105129241943,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.658129096031189,0.2473479509353637,1.1449741125106812,284.9019470214844,284.95001220703125,300.9326171875,292.2442321777344,298.21435546875,297.2447204589844,284.9028015136719,1.0,0.7229530215263367,0.3515559732913971,0.3515559732913971,1.0,1.0,-3.678225517272949,0.966003715991974,2.71222186088562,0.1386376619338989,0.8623151183128357,0.8623151183128357,0.0,279.5013732910156,286.0,61037.83984375,0.0,4595.41796875,1.0,278.8578186035156,282.9039306640625,295.26763916015625,299.2145690917969,293.1499938964844,293.1499938964844,279.1499938964844,38607.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965207040309906,1.0,0.0,0.0,3.6045427322387695,3.604566812515259,8.669491649015981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.306640625,0.0,1502.4498291015625,1895.4371337890625,0.0,3998.86376953125,0.8972586989402771,1.0,0.0,3.0,1.0,0.0
18111720,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8025206923484802,0.4535261988639831,0.4136138260364532,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9283459782600404,0.7061141729354858,0.6719329953193665,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8768018484115601,0.6012841463088989,0.4230843782424927,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7853320837020874,0.4254533648490906,0.4089105129241943,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.658129096031189,0.2473479509353637,1.1449741125106812,284.9019470214844,284.95001220703125,300.9326171875,292.2442321777344,298.21435546875,297.2447204589844,284.9028015136719,1.0,0.7229530215263367,0.3515559732913971,0.3515559732913971,1.0,1.0,-3.678225517272949,0.966003715991974,2.71222186088562,0.1386376619338989,0.8623151183128357,0.8623151183128357,0.0,279.5013732910156,286.0,61037.83984375,0.0,4595.41796875,1.0,278.8578186035156,282.9039306640625,295.26763916015625,299.2145690917969,293.1499938964844,293.1499938964844,279.1499938964844,38607.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965207040309906,1.0,0.0,0.0,3.6045427322387695,3.604566812515259,8.669491649015981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.306640625,0.0,1502.4498291015625,1895.4371337890625,0.0,3998.86376953125,0.8972586989402771,1.0,0.0,3.0,1.0,0.0
18111780,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8003482818603516,0.4531235694885254,0.4130891561508178,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9257761240005492,0.7059842348098755,0.6716164946556091,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8769332766532898,0.6058226823806763,0.4260920882225036,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7837584018707275,0.4258957505226135,0.4092293977737427,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6567623019218445,0.2475169748067855,1.145578384399414,285.0025329589844,284.95001220703125,300.9147644042969,292.2301025390625,298.2119140625,297.2500305175781,285.0018310546875,1.0,0.7247363924980164,0.3509860932826996,0.3509860932826996,1.0,1.0,-3.6819329261779785,0.965303122997284,2.71662974357605,0.1369692683219909,0.9519882202148438,0.9519882202148438,0.0,282.2274169921875,289.0,60319.67578125,0.0,4622.9970703125,1.0,279.1420288085937,283.0287170410156,295.2100830078125,299.04217529296875,293.1499938964844,293.1499938964844,278.8500061035156,33576.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957659125328064,1.0,0.0,0.0,3.710247755050659,3.710271835327149,9.1854212769249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.390625,0.0,1582.8045654296875,1895.4371337890625,0.0,3931.69189453125,0.9172347784042358,1.0,0.0,3.0,1.0,0.0
18111840,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8003482818603516,0.4531235694885254,0.4130891561508178,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9257761240005492,0.7059842348098755,0.6716164946556091,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8769332766532898,0.6058226823806763,0.4260920882225036,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7837584018707275,0.4258957505226135,0.4092293977737427,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6567623019218445,0.2475169748067855,1.145578384399414,285.0025329589844,284.95001220703125,300.9147644042969,292.2301025390625,298.2119140625,297.2500305175781,285.0018310546875,1.0,0.7247363924980164,0.3509860932826996,0.3509860932826996,1.0,1.0,-3.6819329261779785,0.965303122997284,2.71662974357605,0.1369692683219909,0.9519882202148438,0.9519882202148438,0.0,282.2274169921875,289.0,60319.67578125,0.0,4622.9970703125,1.0,279.1420288085937,283.0287170410156,295.2100830078125,299.04217529296875,293.1499938964844,293.1499938964844,278.8500061035156,33576.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957659125328064,1.0,0.0,0.0,3.710247755050659,3.710271835327149,9.1854212769249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.390625,0.0,1582.8045654296875,1895.4371337890625,0.0,3931.69189453125,0.9172347784042358,1.0,0.0,3.0,1.0,0.0
18111900,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.799204409122467,0.4524350464344024,0.4128072261810303,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9244380593299866,0.7054351568222046,0.6714651584625244,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8769325017929077,0.6076035499572754,0.4275798797607422,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7829482555389404,0.4258389174938202,0.409418910741806,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6560857892036438,0.2474542409181594,1.146091103553772,284.8797912597656,284.95001220703125,300.9056701660156,292.222900390625,298.20758056640625,297.2485656738281,284.87847900390625,1.0,0.725681483745575,0.3507011532783508,0.3507011532783508,1.0,1.0,-3.684054136276245,0.9650275707244872,2.719026565551758,0.1362956315279007,0.8670111894607544,0.8670111894607544,0.0,283.690673828125,289.0,61226.71484375,0.0,4638.17578125,1.0,278.896484375,282.8813171386719,295.2564697265625,299.25115966796875,293.1499938964844,293.1499938964844,278.8500061035156,37641.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639021158218384,1.0,0.0,0.0,3.677026510238648,3.677051067352295,9.021666755870684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.193359375,0.0,1575.821044921875,1895.4371337890625,0.0,3987.292236328125,0.9104807376861572,1.0,0.0,3.0,1.0,0.0
18111960,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7974414229393005,0.4516166746616363,0.4121362268924713,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9223880767822266,0.7046955227851868,0.6708621978759766,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8763288855552673,0.6092666983604431,0.4287697374820709,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7816034555435181,0.4256434738636017,0.4093278348445892,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6549605131149292,0.2472814917564392,1.1457829475402832,284.90167236328125,284.95001220703125,300.896484375,292.2156066894531,298.2021179199219,297.2456359863281,284.9029846191406,1.0,0.7264780402183533,0.35042804479599,0.35042804479599,1.0,1.0,-3.6834752559661865,0.96395742893219,2.719517707824707,0.1353827714920044,0.8612648844718933,0.8612648844718933,0.0,285.5498352050781,292.0,60979.28125,0.0,4648.248046875,1.0,278.857177734375,282.9052124023437,295.2397766113281,299.1834411621094,293.1499938964844,293.1499938964844,279.1499938964844,38770.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661060571670532,1.0,0.0,0.0,3.5987253189086914,3.5987493991851807,8.641530939712538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.578125,0.0,1497.3065185546875,1895.4371337890625,0.0,4006.8251953125,0.8960822820663452,1.0,0.0,3.0,1.0,0.0
18112020,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7953115701675415,0.4512059390544891,0.4115994870662689,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9198590517044068,0.7044818997383118,0.670462429523468,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8764894604682922,0.6138395071029663,0.43179452419281,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7800633311271667,0.4260577857494354,0.409617155790329,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6536368131637573,0.247439756989479,1.146332025527954,285.0020446777344,284.95001220703125,300.8778076171875,292.2008056640625,298.1996154785156,297.2509765625,285.00128173828125,1.0,0.7282335162162781,0.3498818278312683,0.3498818278312683,1.0,1.0,-3.6869864463806152,0.9632667303085328,2.723719596862793,0.1337651461362838,0.9507095217704772,0.9507095217704772,0.0,288.2830505371094,295.0,60271.734375,0.0,4675.40478515625,1.0,279.1419677734375,283.029296875,295.18084716796875,299.0098876953125,293.1499938964844,293.1499938964844,278.8500061035156,33587.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95852929353714,1.0,0.0,0.0,3.706853628158569,3.7068777084350586,9.16862404665153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.2783203125,0.0,1579.011474609375,1895.4371337890625,0.0,3939.46484375,0.9164149761199952,1.0,0.0,3.0,1.0,0.0
18112080,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7953115701675415,0.4512059390544891,0.4115994870662689,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9198590517044068,0.7044818997383118,0.670462429523468,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8764894604682922,0.6138395071029663,0.43179452419281,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7800633311271667,0.4260577857494354,0.409617155790329,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6536368131637573,0.247439756989479,1.146332025527954,285.0020446777344,284.95001220703125,300.8778076171875,292.2008056640625,298.1996154785156,297.2509765625,285.00128173828125,1.0,0.7282335162162781,0.3498818278312683,0.3498818278312683,1.0,1.0,-3.6869864463806152,0.9632667303085328,2.723719596862793,0.1337651461362838,0.9507095217704772,0.9507095217704772,0.0,288.2830505371094,295.0,60271.734375,0.0,4675.40478515625,1.0,279.1419677734375,283.029296875,295.18084716796875,299.0098876953125,293.1499938964844,293.1499938964844,278.8500061035156,33587.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95852929353714,1.0,0.0,0.0,3.706853628158569,3.7068777084350586,9.16862404665153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.2783203125,0.0,1579.011474609375,1895.4371337890625,0.0,3939.46484375,0.9164149761199952,1.0,0.0,3.0,1.0,0.0
18112140,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7924655675888062,0.4496986269950866,0.4106362760066986,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9165560007095336,0.7031153440475464,0.6696252822875977,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8759267330169678,0.617305338382721,0.4344820380210876,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.777958869934082,0.4257786273956299,0.4096851348876953,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6518940925598145,0.2471940219402313,1.1464786529541016,284.9022521972656,284.95001220703125,300.8587646484375,292.1856994628906,298.189697265625,297.2466125488281,284.903076171875,1.0,0.7299458980560303,0.3493356108665466,0.3493356108665466,1.0,1.0,-3.688322067260742,0.9618940353393556,2.7264280319213867,0.1321941316127777,0.8605835437774658,0.8605835437774658,0.0,291.6122436523437,298.0,60937.2109375,0.0,4700.1669921875,1.0,278.8578796386719,282.906494140625,295.2091979980469,299.14959716796875,293.1499938964844,293.1499938964844,279.1499938964844,38624.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669396877288818,1.0,0.0,0.0,3.596366167068481,3.596390008926392,8.630204888504522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.9248046875,0.0,1493.6595458984375,1895.4371337890625,0.0,4014.2001953125,0.8954598903656006,1.0,0.0,3.0,1.0,0.0
18112200,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7924655675888062,0.4496986269950866,0.4106362760066986,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9165560007095336,0.7031153440475464,0.6696252822875977,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8759267330169678,0.617305338382721,0.4344820380210876,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.777958869934082,0.4257786273956299,0.4096851348876953,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6518940925598145,0.2471940219402313,1.1464786529541016,284.9022521972656,284.95001220703125,300.8587646484375,292.1856994628906,298.189697265625,297.2466125488281,284.903076171875,1.0,0.7299458980560303,0.3493356108665466,0.3493356108665466,1.0,1.0,-3.688322067260742,0.9618940353393556,2.7264280319213867,0.1321941316127777,0.8605835437774658,0.8605835437774658,0.0,291.6122436523437,298.0,60937.2109375,0.0,4700.1669921875,1.0,278.8578796386719,282.906494140625,295.2091979980469,299.14959716796875,293.1499938964844,293.1499938964844,279.1499938964844,38624.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669396877288818,1.0,0.0,0.0,3.596366167068481,3.596390008926392,8.630204888504522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.9248046875,0.0,1493.6595458984375,1895.4371337890625,0.0,4014.2001953125,0.8954598903656006,1.0,0.0,3.0,1.0,0.0
18112260,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7904036045074463,0.4492806196212768,0.4101028442382812,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.914120316505432,0.702820897102356,0.6691595911979675,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8761362433433533,0.6219089031219482,0.4375330507755279,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7764713764190674,0.4261667430400848,0.4099549055099487,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6506275534629822,0.2473432272672653,1.1469992399215698,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.1871337890625,297.2519836425781,285.001220703125,1.0,0.7316769957542419,0.3488239645957947,0.3488239645957947,1.0,1.0,-3.6917316913604736,0.9612751007080078,2.730456590652466,0.1306729316711425,0.9494768381118774,0.9494768381118774,0.0,294.33599853515625,301.0,60218.18359375,0.0,4727.0556640625,1.0,279.1419677734375,283.0304870605469,295.1503295898437,298.9756774902344,293.1499938964844,293.1499938964844,278.8500061035156,33581.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593909382820128,1.0,0.0,0.0,3.702225685119629,3.702249765396118,9.145744570560056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.4833984375,0.0,1573.69384765625,1895.4371337890625,0.0,3947.15478515625,0.9154331684112548,1.0,0.0,3.0,1.0,0.0
18112320,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7904036045074463,0.4492806196212768,0.4101028442382812,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.914120316505432,0.702820897102356,0.6691595911979675,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8761362433433533,0.6219089031219482,0.4375330507755279,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7764713764190674,0.4261667430400848,0.4099549055099487,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6506275534629822,0.2473432272672653,1.1469992399215698,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.1871337890625,297.2519836425781,285.001220703125,1.0,0.7316769957542419,0.3488239645957947,0.3488239645957947,1.0,1.0,-3.6917316913604736,0.9612751007080078,2.730456590652466,0.1306729316711425,0.9494768381118774,0.9494768381118774,0.0,294.33599853515625,301.0,60218.18359375,0.0,4727.0556640625,1.0,279.1419677734375,283.0304870605469,295.1503295898437,298.9756774902344,293.1499938964844,293.1499938964844,278.8500061035156,33581.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593909382820128,1.0,0.0,0.0,3.702225685119629,3.702249765396118,9.145744570560056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.4833984375,0.0,1573.69384765625,1895.4371337890625,0.0,3947.15478515625,0.9154331684112548,1.0,0.0,3.0,1.0,0.0
18112380,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7876315712928772,0.4477727711200714,0.4091374278068542,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9109511375427246,0.7013791799545288,0.6682505011558533,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8756223320960999,0.6253926753997803,0.4402340650558471,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7744264602661133,0.4258624613285064,0.4099989831447601,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6489496231079102,0.2470890879631042,1.1471081972122192,284.9024658203125,284.95001220703125,300.8196716308594,292.1547241210937,298.1771850585937,297.2475891113281,284.9032592773437,1.0,0.7333638072013855,0.3483122885227203,0.3483122885227203,1.0,1.0,-3.692920207977295,0.9599659442901612,2.732954263687134,0.1291976124048233,0.8596314787864685,0.8596314787864685,0.0,297.6642761230469,304.0,60878.03515625,0.0,4751.44091796875,1.0,278.85791015625,282.9080505371094,295.1782531738281,299.1147155761719,293.1499938964844,293.1499938964844,279.1499938964844,38626.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678083658218384,1.0,0.0,0.0,3.591557025909424,3.591581106185913,8.607139534433372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.5361328125,0.0,1488.45458984375,1895.4371337890625,0.0,4021.876708984375,0.89439457654953,1.0,0.0,3.0,1.0,0.0
18112440,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7876315712928772,0.4477727711200714,0.4091374278068542,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9109511375427246,0.7013791799545288,0.6682505011558533,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8756223320960999,0.6253926753997803,0.4402340650558471,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7744264602661133,0.4258624613285064,0.4099989831447601,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6489496231079102,0.2470890879631042,1.1471081972122192,284.9024658203125,284.95001220703125,300.8196716308594,292.1547241210937,298.1771850585937,297.2475891113281,284.9032592773437,1.0,0.7333638072013855,0.3483122885227203,0.3483122885227203,1.0,1.0,-3.692920207977295,0.9599659442901612,2.732954263687134,0.1291976124048233,0.8596314787864685,0.8596314787864685,0.0,297.6642761230469,304.0,60878.03515625,0.0,4751.44091796875,1.0,278.85791015625,282.9080505371094,295.1782531738281,299.1147155761719,293.1499938964844,293.1499938964844,279.1499938964844,38626.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678083658218384,1.0,0.0,0.0,3.591557025909424,3.591581106185913,8.607139534433372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.5361328125,0.0,1488.45458984375,1895.4371337890625,0.0,4021.876708984375,0.89439457654953,1.0,0.0,3.0,1.0,0.0
18112500,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7863478064537048,0.4474993944168091,0.4086883664131164,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9094793796539308,0.7011115550994873,0.667779266834259,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8754706382751465,0.6276493668556213,0.4416232705116272,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7734635472297668,0.4259804189205169,0.4099923968315124,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6481390595436096,0.2471074163913726,1.146963596343994,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.1753234863281,297.2496032714844,285.01239013671875,1.0,0.7341495752334595,0.3480564653873443,0.3480564653873443,1.0,1.0,-3.6932950019836426,0.9592497944831848,2.7340452671051025,0.1283013075590133,0.935434103012085,0.935434103012085,0.0,299.2098083496094,304.0,60043.515625,0.0,4762.2783203125,1.0,279.1003112792969,283.0400390625,295.1182556152344,298.8976745605469,293.1499938964844,293.1499938964844,279.1499938964844,34241.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621379971504213,1.0,0.0,0.0,3.637068510055542,3.637092113494873,8.826657449390041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.8212890625,0.0,1505.7178955078125,1895.4371337890625,0.0,3971.62109375,0.9026615023612976,1.0,0.0,3.0,1.0,0.0
18112560,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7856134176254272,0.4473468363285064,0.4085923135280609,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9086103439331056,0.701004147529602,0.6677045226097107,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8758531212806702,0.6300235390663147,0.4432972371578216,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7729701399803162,0.4262234568595886,0.4102402031421661,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6477214694023132,0.2472283989191055,1.1475776433944702,285.0014343261719,284.95001220703125,300.7996826171875,292.1388854980469,298.17449951171875,297.2529602050781,285.0003662109375,1.0,0.7350680232048035,0.3478038907051086,0.3478038907051086,1.0,1.0,-3.6961381435394287,0.959296464920044,2.7368416786193848,0.127665489912033,0.9479475617408752,0.9479475617408752,0.0,300.3951110839844,307.0,60158.51171875,0.0,4777.90234375,1.0,279.1429443359375,283.03106689453125,295.11798095703125,298.939697265625,293.1499938964844,293.1499938964844,278.8500061035156,33520.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602078795433044,1.0,0.0,0.0,3.699462175369263,3.699486255645752,9.132095897257386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.7314453125,0.0,1570.093017578125,1895.4371337890625,0.0,3954.438720703125,0.9144933223724364,1.0,0.0,3.0,1.0,0.0
18112620,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7829260230064392,0.4458384215831756,0.4076314568519592,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9056249856948853,0.6994892358779907,0.666732132434845,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8753935098648071,0.6335216760635376,0.4460149109363556,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7709910869598389,0.4258946776390075,0.4102647006511688,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6461111307144165,0.24696646630764,1.1476603746414185,284.9026794433594,284.95001220703125,300.7794494628906,292.1228332519531,298.1644592285156,297.24859619140625,284.9034729003906,1.0,0.7367308139801025,0.3472987115383148,0.3472987115383148,1.0,1.0,-3.697220802307129,0.957972526550293,2.739248275756836,0.1262011080980301,0.8585878610610962,0.8585878610610962,0.0,303.7150573730469,310.0,60812.69140625,0.0,4801.97509765625,1.0,278.85797119140625,282.90972900390625,295.1463928222656,299.0785217285156,293.1499938964844,293.1499938964844,279.1499938964844,38631.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968670666217804,1.0,0.0,0.0,3.5862627029418945,3.5862865447998047,8.581782253713754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.36328125,0.0,1482.75244140625,1895.4371337890625,0.0,4029.489013671875,0.8932281136512756,1.0,0.0,3.0,1.0,0.0
18112680,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7829260230064392,0.4458384215831756,0.4076314568519592,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9056249856948853,0.6994892358779907,0.666732132434845,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8753935098648071,0.6335216760635376,0.4460149109363556,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7709910869598389,0.4258946776390075,0.4102647006511688,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6461111307144165,0.24696646630764,1.1476603746414185,284.9026794433594,284.95001220703125,300.7794494628906,292.1228332519531,298.1644592285156,297.24859619140625,284.9034729003906,1.0,0.7367308139801025,0.3472987115383148,0.3472987115383148,1.0,1.0,-3.697220802307129,0.957972526550293,2.739248275756836,0.1262011080980301,0.8585878610610962,0.8585878610610962,0.0,303.7150573730469,310.0,60812.69140625,0.0,4801.97509765625,1.0,278.85797119140625,282.90972900390625,295.1463928222656,299.0785217285156,293.1499938964844,293.1499938964844,279.1499938964844,38631.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968670666217804,1.0,0.0,0.0,3.5862627029418945,3.5862865447998047,8.581782253713754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.36328125,0.0,1482.75244140625,1895.4371337890625,0.0,4029.489013671875,0.8932281136512756,1.0,0.0,3.0,1.0,0.0
18112740,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7809728980064392,0.4454036355018616,0.4070885479450226,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9034340977668762,0.6990352869033813,0.6661227345466614,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8756629228591919,0.6381750702857971,0.449099063873291,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7695822715759277,0.4262297451496124,0.4104872643947601,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6449331641197205,0.2470975220203399,1.1481071710586548,285.0011291503906,284.95001220703125,300.7590026855469,292.10662841796875,298.1617126464844,297.25396728515625,285.0003662109375,1.0,0.7384125590324402,0.3467935621738434,0.3467935621738434,1.0,1.0,-3.700340747833252,0.9572792053222656,2.7430615425109863,0.1246700286865234,0.9464684128761292,0.9464684128761292,0.0,306.4386291503906,313.0,60094.3125,0.0,4828.18017578125,1.0,279.14190673828125,283.032470703125,295.0865783691406,298.9037780761719,293.1499938964844,293.1499938964844,278.8500061035156,33588.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611153602600098,1.0,0.0,0.0,3.692826986312866,3.692850828170776,9.0993671619799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.1572265625,0.0,1563.0841064453125,1895.4371337890625,0.0,3962.521728515625,0.9132572412490844,1.0,0.0,3.0,1.0,0.0
18112800,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7809728980064392,0.4454036355018616,0.4070885479450226,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9034340977668762,0.6990352869033813,0.6661227345466614,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8756629228591919,0.6381750702857971,0.449099063873291,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7695822715759277,0.4262297451496124,0.4104872643947601,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6449331641197205,0.2470975220203399,1.1481071710586548,285.0011291503906,284.95001220703125,300.7590026855469,292.10662841796875,298.1617126464844,297.25396728515625,285.0003662109375,1.0,0.7384125590324402,0.3467935621738434,0.3467935621738434,1.0,1.0,-3.700340747833252,0.9572792053222656,2.7430615425109863,0.1246700286865234,0.9464684128761292,0.9464684128761292,0.0,306.4386291503906,313.0,60094.3125,0.0,4828.18017578125,1.0,279.14190673828125,283.032470703125,295.0865783691406,298.9037780761719,293.1499938964844,293.1499938964844,278.8500061035156,33588.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611153602600098,1.0,0.0,0.0,3.692826986312866,3.692850828170776,9.0993671619799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.1572265625,0.0,1563.0841064453125,1895.4371337890625,0.0,3962.521728515625,0.9132572412490844,1.0,0.0,3.0,1.0,0.0
18112860,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7783465385437012,0.4438943862915039,0.4061171412467956,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9006178975105286,0.6974466443061829,0.6650716662406921,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8752304911613464,0.6416850090026855,0.4518192410469055,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7676477432250977,0.4258758127689361,0.4104830026626587,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6433712244033813,0.2468270808458328,1.1481404304504397,284.90289306640625,284.95001220703125,300.73834228515625,292.0902709960937,298.15155029296875,297.24957275390625,284.9036865234375,1.0,0.7400485277175903,0.3462855219841003,0.3462855219841003,1.0,1.0,-3.70122504234314,0.9558823108673096,2.74534273147583,0.1231733560562133,0.8574355840682983,0.8574355840682983,0.0,309.7666320800781,316.0,60742.1171875,0.0,4851.7724609375,1.0,278.8580017089844,282.9114990234375,295.1138000488281,299.0412292480469,293.1499938964844,293.1499938964844,279.1499938964844,38637.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695324301719666,1.0,0.0,0.0,3.580587387084961,3.580611228942871,8.554642363378662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.517578125,0.0,1476.6683349609375,1895.4371337890625,0.0,4037.088623046875,0.8919738531112671,1.0,0.0,3.0,1.0,0.0
18112920,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7783465385437012,0.4438943862915039,0.4061171412467956,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9006178975105286,0.6974466443061829,0.6650716662406921,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8752304911613464,0.6416850090026855,0.4518192410469055,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7676477432250977,0.4258758127689361,0.4104830026626587,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6433712244033813,0.2468270808458328,1.1481404304504397,284.90289306640625,284.95001220703125,300.73834228515625,292.0902709960937,298.15155029296875,297.24957275390625,284.9036865234375,1.0,0.7400485277175903,0.3462855219841003,0.3462855219841003,1.0,1.0,-3.70122504234314,0.9558823108673096,2.74534273147583,0.1231733560562133,0.8574355840682983,0.8574355840682983,0.0,309.7666320800781,316.0,60742.1171875,0.0,4851.7724609375,1.0,278.8580017089844,282.9114990234375,295.1138000488281,299.0412292480469,293.1499938964844,293.1499938964844,279.1499938964844,38637.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695324301719666,1.0,0.0,0.0,3.580587387084961,3.580611228942871,8.554642363378662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.517578125,0.0,1476.6683349609375,1895.4371337890625,0.0,4037.088623046875,0.8919738531112671,1.0,0.0,3.0,1.0,0.0
