time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112980,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7764485478401184,0.4434519410133362,0.405570238828659,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8984969854354858,0.6969135403633118,0.6643913388252258,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8755258321762085,0.6463596224784851,0.4549175202846527,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7662765979766846,0.4261851608753204,0.4106826484203338,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.642233669757843,0.2469497174024582,1.1485528945922852,285.0007629394531,284.95001220703125,300.717529296875,292.0737609863281,298.14874267578125,297.25494384765625,285.0,1.0,0.7417059540748596,0.3457774817943573,0.3457774817943573,1.0,1.0,-3.704202890396118,0.955131471157074,2.7490715980529785,0.1216165497899055,0.9448336362838744,0.9448336362838744,0.0,312.4892883300781,319.0,60024.515625,0.0,4877.62841796875,1.0,279.141845703125,283.03369140625,295.0536499023437,298.8661499023437,293.1499938964844,293.1499938964844,278.8500061035156,33588.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619601964950562,1.0,0.0,0.0,3.687332153320313,3.6873562335968018,9.072309126167966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.072265625,0.0,1556.8756103515625,1895.4371337890625,0.0,3970.039794921875,0.9120208621025084,1.0,0.0,3.0,1.0,0.0
18113040,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7764485478401184,0.4434519410133362,0.405570238828659,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8984969854354858,0.6969135403633118,0.6643913388252258,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8755258321762085,0.6463596224784851,0.4549175202846527,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7662765979766846,0.4261851608753204,0.4106826484203338,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.642233669757843,0.2469497174024582,1.1485528945922852,285.0007629394531,284.95001220703125,300.717529296875,292.0737609863281,298.14874267578125,297.25494384765625,285.0,1.0,0.7417059540748596,0.3457774817943573,0.3457774817943573,1.0,1.0,-3.704202890396118,0.955131471157074,2.7490715980529785,0.1216165497899055,0.9448336362838744,0.9448336362838744,0.0,312.4892883300781,319.0,60024.515625,0.0,4877.62841796875,1.0,279.141845703125,283.03369140625,295.0536499023437,298.8661499023437,293.1499938964844,293.1499938964844,278.8500061035156,33588.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619601964950562,1.0,0.0,0.0,3.687332153320313,3.6873562335968018,9.072309126167966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.072265625,0.0,1556.8756103515625,1895.4371337890625,0.0,3970.039794921875,0.9120208621025084,1.0,0.0,3.0,1.0,0.0
18113100,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7754424214363098,0.4427536129951477,0.4052724838256836,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8973860740661621,0.6961684226989746,0.6640515327453613,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8755990862846375,0.648170530796051,0.4564375579357147,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7655661106109619,0.4260605275630951,0.4108084440231323,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6416687965393066,0.2468633502721786,1.148962378501892,284.8800354003906,284.95001220703125,300.70709228515625,292.06549072265625,298.1441345214844,297.2533569335937,284.8790283203125,1.0,0.7425850629806519,0.345523476600647,0.345523476600647,1.0,1.0,-3.705916404724121,0.954817235469818,2.7510993480682373,0.1209948286414146,0.8607625365257263,0.8607625365257263,0.0,313.9584045410156,319.0,60902.22265625,0.0,4891.88916015625,1.0,278.8973999023437,282.88916015625,295.0989990234375,299.07196044921875,293.1499938964844,293.1499938964844,278.8500061035156,37799.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682056903839112,1.0,0.0,0.0,3.650848150253296,3.650872468948364,8.893666176845727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.171875,0.0,1547.580322265625,1895.4371337890625,0.0,4025.38525390625,0.9046496152877808,1.0,0.0,3.0,1.0,0.0
18113160,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.773905873298645,0.4419415593147278,0.4046036005020141,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8957309722900391,0.69525146484375,0.6632775664329529,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8751394748687744,0.6498774886131287,0.457650750875473,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7644034624099731,0.425807386636734,0.4106600284576416,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6407312154769897,0.2466723620891571,1.1485652923583984,284.90289306640625,284.95001220703125,300.69659423828125,292.05718994140625,298.1385498046875,297.2505187988281,284.9042053222656,1.0,0.7433190941810608,0.3452816009521484,0.3452816009521484,1.0,1.0,-3.704986095428467,0.9537376165390016,2.751248598098755,0.1201478689908981,0.8560698628425598,0.8560698628425598,0.0,315.8091125488281,322.0,60652.0390625,0.0,4900.9111328125,1.0,278.8573303222656,282.91375732421875,295.0814514160156,299.0035095214844,293.1499938964844,293.1499938964844,279.1499938964844,38817.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704139828681946,1.0,0.0,0.0,3.5721023082733154,3.5721261501312256,8.514145974913845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.828125,0.0,1468.8494873046875,1895.4371337890625,0.0,4044.854248046875,0.89024418592453,1.0,0.0,3.0,1.0,0.0
18113220,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7720505595207214,0.4414913058280945,0.4040446877479553,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8936195373535156,0.6946388483047485,0.6625179052352905,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8754459023475647,0.6545708775520325,0.4607545733451843,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7630589604377747,0.4260909855365753,0.4108322858810425,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.639623761177063,0.2467866241931915,1.1489332914352417,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.13580322265625,297.2558898925781,284.99957275390625,1.0,0.744951069355011,0.3447978496551513,0.3447978496551513,1.0,1.0,-3.70777440071106,0.9530042409896852,2.754770040512085,0.1186484321951866,0.9431331157684326,0.9431331157684326,0.0,318.5399169921875,325.0,59950.9609375,0.0,4926.32958984375,1.0,279.14178466796875,283.0349426269531,295.02032470703125,298.827880859375,293.1499938964844,293.1499938964844,278.8500061035156,33589.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96279114484787,1.0,0.0,0.0,3.681573390960693,3.681597471237183,9.043993713930832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4111328125,0.0,1550.3846435546875,1895.4371337890625,0.0,3977.427001953125,0.9107251763343812,1.0,0.0,3.0,1.0,0.0
18113280,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7720505595207214,0.4414913058280945,0.4040446877479553,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8936195373535156,0.6946388483047485,0.6625179052352905,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8754459023475647,0.6545708775520325,0.4607545733451843,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7630589604377747,0.4260909855365753,0.4108322858810425,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.639623761177063,0.2467866241931915,1.1489332914352417,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.13580322265625,297.2558898925781,284.99957275390625,1.0,0.744951069355011,0.3447978496551513,0.3447978496551513,1.0,1.0,-3.70777440071106,0.9530042409896852,2.754770040512085,0.1186484321951866,0.9431331157684326,0.9431331157684326,0.0,318.5399169921875,325.0,59950.9609375,0.0,4926.32958984375,1.0,279.14178466796875,283.0349426269531,295.02032470703125,298.827880859375,293.1499938964844,293.1499938964844,278.8500061035156,33589.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96279114484787,1.0,0.0,0.0,3.681573390960693,3.681597471237183,9.043993713930832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4111328125,0.0,1550.3846435546875,1895.4371337890625,0.0,3977.427001953125,0.9107251763343812,1.0,0.0,3.0,1.0,0.0
18113340,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7695695161819458,0.4399817585945129,0.4030680954456329,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8908799290657043,0.6929051280021667,0.6613259315490723,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8750810623168945,0.6580972075462341,0.4634868800640106,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7612274289131165,0.4256896674633026,0.4107815027236938,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6381624937057495,0.2465018481016159,1.1488981246948242,284.9034423828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1256408691406,297.25146484375,284.9041748046875,1.0,0.7465373277664185,0.3443141281604767,0.3443141281604767,1.0,1.0,-3.7083590030670166,0.9515900015830994,2.7567689418792725,0.1172000169754028,0.8550047278404236,0.8550047278404236,0.0,321.8666381835937,328.0,60586.75390625,0.0,4949.10888671875,1.0,278.85809326171875,282.9154357910156,295.0472412109375,298.9642639160156,293.1499938964844,293.1499938964844,279.1499938964844,38644.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971193790435791,1.0,0.0,0.0,3.568085193634033,3.568109035491944,8.495007364217599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.24560546875,0.0,1463.273681640625,1895.4371337890625,0.0,4051.716552734375,0.8892105221748352,1.0,0.0,3.0,1.0,0.0
18113400,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7695695161819458,0.4399817585945129,0.4030680954456329,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8908799290657043,0.6929051280021667,0.6613259315490723,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8750810623168945,0.6580972075462341,0.4634868800640106,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7612274289131165,0.4256896674633026,0.4107815027236938,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6381624937057495,0.2465018481016159,1.1488981246948242,284.9034423828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1256408691406,297.25146484375,284.9041748046875,1.0,0.7465373277664185,0.3443141281604767,0.3443141281604767,1.0,1.0,-3.7083590030670166,0.9515900015830994,2.7567689418792725,0.1172000169754028,0.8550047278404236,0.8550047278404236,0.0,321.8666381835937,328.0,60586.75390625,0.0,4949.10888671875,1.0,278.85809326171875,282.9154357910156,295.0472412109375,298.9642639160156,293.1499938964844,293.1499938964844,279.1499938964844,38644.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971193790435791,1.0,0.0,0.0,3.568085193634033,3.568109035491944,8.495007364217599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.24560546875,0.0,1463.273681640625,1895.4371337890625,0.0,4051.716552734375,0.8892105221748352,1.0,0.0,3.0,1.0,0.0
18113460,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7677789330482483,0.439522922039032,0.4025124907493591,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8888012170791626,0.6922141909599304,0.660504162311554,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8754188418388367,0.6628050804138184,0.4666073322296142,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.759926438331604,0.4259482026100158,0.4109363853931427,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.637096643447876,0.2466088086366653,1.1492486000061035,285.00006103515625,284.95001220703125,300.6333312988281,292.00701904296875,298.1229858398437,297.2568359375,284.9992980957031,1.0,0.7481473088264465,0.3438638150691986,0.3438638150691986,1.0,1.0,-3.711054563522339,0.9509305953979492,2.7601239681243896,0.1157987713813781,0.9414191842079164,0.9414191842079164,0.0,324.5884094238281,331.0,59873.82421875,0.0,4974.255859375,1.0,279.1417541503906,283.036376953125,294.9867248535156,298.7890625,293.1499938964844,293.1499938964844,278.8500061035156,33585.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635916352272034,1.0,0.0,0.0,3.6754343509674072,3.675458192825317,9.01385590168502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.29296875,0.0,1543.4554443359375,1895.4371337890625,0.0,3984.536865234375,0.9093408584594728,1.0,0.0,3.0,1.0,0.0
18113520,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7677789330482483,0.439522922039032,0.4025124907493591,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8888012170791626,0.6922141909599304,0.660504162311554,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8754188418388367,0.6628050804138184,0.4666073322296142,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.759926438331604,0.4259482026100158,0.4109363853931427,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.637096643447876,0.2466088086366653,1.1492486000061035,285.00006103515625,284.95001220703125,300.6333312988281,292.00701904296875,298.1229858398437,297.2568359375,284.9992980957031,1.0,0.7481473088264465,0.3438638150691986,0.3438638150691986,1.0,1.0,-3.711054563522339,0.9509305953979492,2.7601239681243896,0.1157987713813781,0.9414191842079164,0.9414191842079164,0.0,324.5884094238281,331.0,59873.82421875,0.0,4974.255859375,1.0,279.1417541503906,283.036376953125,294.9867248535156,298.7890625,293.1499938964844,293.1499938964844,278.8500061035156,33585.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635916352272034,1.0,0.0,0.0,3.6754343509674072,3.675458192825317,9.01385590168502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.29296875,0.0,1543.4554443359375,1895.4371337890625,0.0,3984.536865234375,0.9093408584594728,1.0,0.0,3.0,1.0,0.0
18113580,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7653690576553345,0.4380127787590027,0.4015330970287323,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.886099636554718,0.6904101967811584,0.6592438817024231,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8750827312469482,0.6663352847099304,0.4693427383899688,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.758143424987793,0.4255238175392151,0.4108631312847137,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6356799006462097,0.2463177144527435,1.149183750152588,284.9037475585937,284.95001220703125,300.6121520996094,291.9902648925781,298.1128845214844,297.2523803710937,284.90447998046875,1.0,0.7497097253799438,0.3434134721755981,0.3434134721755981,1.0,1.0,-3.71149468421936,0.9495799541473388,2.761914730072021,0.1144461706280708,0.8537606596946716,0.8537606596946716,0.0,327.9146423339844,334.0,60504.52734375,0.0,4996.634765625,1.0,278.8581237792969,282.91754150390625,295.0137023925781,298.9252014160156,293.1499938964844,293.1499938964844,279.1499938964844,38644.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971992254257202,1.0,0.0,0.0,3.56146502494812,3.5614888668060303,8.463513267997769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.14892578125,0.0,1456.186279296875,1895.4371337890625,0.0,4058.73583984375,0.8877442479133606,1.0,0.0,3.0,1.0,0.0
18113640,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7653690576553345,0.4380127787590027,0.4015330970287323,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.886099636554718,0.6904101967811584,0.6592438817024231,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8750827312469482,0.6663352847099304,0.4693427383899688,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.758143424987793,0.4255238175392151,0.4108631312847137,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6356799006462097,0.2463177144527435,1.149183750152588,284.9037475585937,284.95001220703125,300.6121520996094,291.9902648925781,298.1128845214844,297.2523803710937,284.90447998046875,1.0,0.7497097253799438,0.3434134721755981,0.3434134721755981,1.0,1.0,-3.71149468421936,0.9495799541473388,2.761914730072021,0.1144461706280708,0.8537606596946716,0.8537606596946716,0.0,327.9146423339844,334.0,60504.52734375,0.0,4996.634765625,1.0,278.8581237792969,282.91754150390625,295.0137023925781,298.9252014160156,293.1499938964844,293.1499938964844,279.1499938964844,38644.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971992254257202,1.0,0.0,0.0,3.56146502494812,3.5614888668060303,8.463513267997769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.14892578125,0.0,1456.186279296875,1895.4371337890625,0.0,4058.73583984375,0.8877442479133606,1.0,0.0,3.0,1.0,0.0
18113700,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7642611861228943,0.4377242624759674,0.4010812640190124,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8848283290863037,0.6899524927139282,0.6586048603057861,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8750187754631042,0.6686427593231201,0.4707589447498321,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7573068737983704,0.4255810379981994,0.410802960395813,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6349945068359375,0.2463175356388092,1.1489652395248413,285.0107116699219,284.95001220703125,300.6015930175781,291.9818725585937,298.111083984375,297.25445556640625,285.0113830566406,1.0,0.7504374980926514,0.3431883156299591,0.3431883156299591,1.0,1.0,-3.711543321609497,0.9488584995269777,2.7626848220825195,0.1136178895831108,0.928229808807373,0.928229808807373,0.0,329.4525451660156,334.0,59681.64453125,0.0,5006.5458984375,1.0,279.099609375,283.04718017578125,294.9530944824219,298.7083740234375,293.1499938964844,293.1499938964844,279.1499938964844,34202.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662995934486388,1.0,0.0,0.0,3.608167886734009,3.6081910133361816,8.686938599566929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.529296875,0.0,1473.8277587890625,1895.4371337890625,0.0,4008.5380859375,0.8961758017539978,1.0,0.0,3.0,1.0,0.0
18113760,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7636211514472961,0.4375458359718323,0.4009661078453064,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8840338587760925,0.6896428465843201,0.6583463549613953,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8754279017448425,0.6710556149482727,0.4724652171134949,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7568673491477966,0.4257568120956421,0.4109912812709808,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6346390247344971,0.2464167773723602,1.1494929790496826,284.99957275390625,284.95001220703125,300.5910339355469,291.9735107421875,298.1102600097656,297.2577514648437,284.99853515625,1.0,0.7512948513031006,0.3429666757583618,0.3429666757583618,1.0,1.0,-3.714005947113037,0.948875606060028,2.7651302814483643,0.1130391582846641,0.9395642280578612,0.9395642280578612,0.0,330.6434020996094,337.0,59794.6171875,0.0,5021.33740234375,1.0,279.1427001953125,283.0374450683594,294.9522705078125,298.7494506835937,293.1499938964844,293.1499938964844,278.8500061035156,33511.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643259048461914,1.0,0.0,0.0,3.670814752578736,3.6708385944366455,8.991211757347628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.1787109375,0.0,1537.727294921875,1895.4371337890625,0.0,3991.052490234375,0.9080333113670348,1.0,0.0,3.0,1.0,0.0
18113820,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7612908482551575,0.4360351264476776,0.399990975856781,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8813815712928772,0.6877718567848206,0.6570276618003845,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8751271367073059,0.6745849847793579,0.4752070605754852,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7551383972167969,0.4253100454807281,0.410900205373764,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6332685351371765,0.2461200505495071,1.1494107246398926,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.1002197265625,297.2532653808594,284.90478515625,1.0,0.752835214138031,0.3425233662128448,0.3425233662128448,1.0,1.0,-3.714346170425415,0.9475158452987672,2.766830444335937,0.1117028966546058,0.8524897694587708,0.8524897694587708,0.0,333.9613037109375,340.0,60419.0703125,0.0,5043.39306640625,1.0,278.85821533203125,282.9197082519531,294.9801940917969,298.8859558105469,293.1499938964844,293.1499938964844,279.1499938964844,38643.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972761869430542,1.0,0.0,0.0,3.5546135902404785,3.5546371936798096,8.43098121094954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.7705078125,0.0,1448.8780517578125,1895.4371337890625,0.0,4065.49462890625,0.8862294554710388,1.0,0.0,3.0,1.0,0.0
18113880,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7612908482551575,0.4360351264476776,0.399990975856781,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8813815712928772,0.6877718567848206,0.6570276618003845,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8751271367073059,0.6745849847793579,0.4752070605754852,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7551383972167969,0.4253100454807281,0.410900205373764,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6332685351371765,0.2461200505495071,1.1494107246398926,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.1002197265625,297.2532653808594,284.90478515625,1.0,0.752835214138031,0.3425233662128448,0.3425233662128448,1.0,1.0,-3.714346170425415,0.9475158452987672,2.766830444335937,0.1117028966546058,0.8524897694587708,0.8524897694587708,0.0,333.9613037109375,340.0,60419.0703125,0.0,5043.39306640625,1.0,278.85821533203125,282.9197082519531,294.9801940917969,298.8859558105469,293.1499938964844,293.1499938964844,279.1499938964844,38643.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972761869430542,1.0,0.0,0.0,3.5546135902404785,3.5546371936798096,8.43098121094954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.7705078125,0.0,1448.8780517578125,1895.4371337890625,0.0,4065.49462890625,0.8862294554710388,1.0,0.0,3.0,1.0,0.0
18113940,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7596018314361572,0.4355584383010864,0.3994252979755401,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.87934809923172,0.6869308948516846,0.6560715436935425,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8754943609237671,0.679310142993927,0.4783391058444977,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7539002895355225,0.4255181849002838,0.4110109508037567,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6322612166404724,0.2462123781442642,1.1497052907943726,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.09765625,297.25860595703125,284.9985656738281,1.0,0.7543995380401611,0.3420800566673279,0.3420800566673279,1.0,1.0,-3.716761827468872,0.946791410446167,2.769970417022705,0.1103018298745155,0.937844693660736,0.937844693660736,0.0,336.6837158203125,343.0,59711.8828125,0.0,5067.822265625,1.0,279.14166259765625,283.03924560546875,294.9197082519531,298.7110595703125,293.1499938964844,293.1499938964844,278.8500061035156,33579.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651294946670532,1.0,0.0,0.0,3.662691116333008,3.662714719772339,8.951460017669888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.1572265625,0.0,1529.1600341796875,1895.4371337890625,0.0,3998.176513671875,0.9064698219299316,1.0,0.0,3.0,1.0,0.0
18114000,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7596018314361572,0.4355584383010864,0.3994252979755401,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.87934809923172,0.6869308948516846,0.6560715436935425,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8754943609237671,0.679310142993927,0.4783391058444977,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7539002895355225,0.4255181849002838,0.4110109508037567,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6322612166404724,0.2462123781442642,1.1497052907943726,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.09765625,297.25860595703125,284.9985656738281,1.0,0.7543995380401611,0.3420800566673279,0.3420800566673279,1.0,1.0,-3.716761827468872,0.946791410446167,2.769970417022705,0.1103018298745155,0.937844693660736,0.937844693660736,0.0,336.6837158203125,343.0,59711.8828125,0.0,5067.822265625,1.0,279.14166259765625,283.03924560546875,294.9197082519531,298.7110595703125,293.1499938964844,293.1499938964844,278.8500061035156,33579.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651294946670532,1.0,0.0,0.0,3.662691116333008,3.662714719772339,8.951460017669888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.1572265625,0.0,1529.1600341796875,1895.4371337890625,0.0,3998.176513671875,0.9064698219299316,1.0,0.0,3.0,1.0,0.0
18114060,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7573291063308716,0.4340471923351288,0.3984398245811462,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8767266869544983,0.6849958896636963,0.6546822786331177,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8752045631408691,0.6828346848487854,0.4810713529586792,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7522069215774536,0.4250484406948089,0.4108928740024566,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6309195756912231,0.2459091395139694,1.1495815515518188,284.90435791015625,284.95001220703125,300.5280456542969,291.9236145019531,298.087646484375,297.25408935546875,284.9050598144531,1.0,0.7559149861335754,0.3416348099708557,0.3416348099708557,1.0,1.0,-3.716910600662232,0.9453659653663636,2.7715446949005127,0.1089401245117187,0.8511454463005066,0.8511454463005066,0.0,340.0090637207031,346.0,60331.046875,0.0,5089.37890625,1.0,278.8582458496094,282.9219055175781,294.94696044921875,298.8467712402344,293.1499938964844,293.1499938964844,279.1499938964844,38645.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735100865364076,1.0,0.0,0.0,3.547600030899048,3.5476233959198,8.397743158639059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.19482421875,0.0,1441.4398193359375,1895.4371337890625,0.0,4072.058837890625,0.8846765756607056,1.0,0.0,3.0,1.0,0.0
18114120,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7573291063308716,0.4340471923351288,0.3984398245811462,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8767266869544983,0.6849958896636963,0.6546822786331177,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8752045631408691,0.6828346848487854,0.4810713529586792,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7522069215774536,0.4250484406948089,0.4108928740024566,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6309195756912231,0.2459091395139694,1.1495815515518188,284.90435791015625,284.95001220703125,300.5280456542969,291.9236145019531,298.087646484375,297.25408935546875,284.9050598144531,1.0,0.7559149861335754,0.3416348099708557,0.3416348099708557,1.0,1.0,-3.716910600662232,0.9453659653663636,2.7715446949005127,0.1089401245117187,0.8511454463005066,0.8511454463005066,0.0,340.0090637207031,346.0,60331.046875,0.0,5089.37890625,1.0,278.8582458496094,282.9219055175781,294.94696044921875,298.8467712402344,293.1499938964844,293.1499938964844,279.1499938964844,38645.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735100865364076,1.0,0.0,0.0,3.547600030899048,3.5476233959198,8.397743158639059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.19482421875,0.0,1441.4398193359375,1895.4371337890625,0.0,4072.058837890625,0.8846765756607056,1.0,0.0,3.0,1.0,0.0
18114180,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7556900382041931,0.4335624575614929,0.3978699743747711,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8747197389602661,0.6840863227844238,0.6536648273468018,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8755832314491272,0.6875619292259216,0.484204888343811,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7509987354278564,0.4252322614192962,0.4109823107719421,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6299371719360352,0.2459947168827057,1.1498498916625977,284.9989624023437,284.95001220703125,300.5072937011719,291.9071655273437,298.08514404296875,297.2593994140625,284.9981994628906,1.0,0.7574569582939148,0.3411895334720611,0.3411895334720611,1.0,1.0,-3.7191920280456543,0.944591462612152,2.7746005058288574,0.1075209528207779,0.9359749555587769,0.9359749555587769,0.0,342.73046875,349.0,59626.58984375,0.0,5113.44921875,1.0,279.1416015625,283.040771484375,294.8865661621094,298.672119140625,293.1499938964844,293.1499938964844,278.8500061035156,33577.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658491611480712,1.0,0.0,0.0,3.655977249145508,3.656001091003418,8.918673870539351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.16796875,0.0,1521.673583984375,1895.4371337890625,0.0,4004.55126953125,0.904958724975586,1.0,0.0,3.0,1.0,0.0
18114240,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7556900382041931,0.4335624575614929,0.3978699743747711,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8747197389602661,0.6840863227844238,0.6536648273468018,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8755832314491272,0.6875619292259216,0.484204888343811,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7509987354278564,0.4252322614192962,0.4109823107719421,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6299371719360352,0.2459947168827057,1.1498498916625977,284.9989624023437,284.95001220703125,300.5072937011719,291.9071655273437,298.08514404296875,297.2593994140625,284.9981994628906,1.0,0.7574569582939148,0.3411895334720611,0.3411895334720611,1.0,1.0,-3.7191920280456543,0.944591462612152,2.7746005058288574,0.1075209528207779,0.9359749555587769,0.9359749555587769,0.0,342.73046875,349.0,59626.58984375,0.0,5113.44921875,1.0,279.1416015625,283.040771484375,294.8865661621094,298.672119140625,293.1499938964844,293.1499938964844,278.8500061035156,33577.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658491611480712,1.0,0.0,0.0,3.655977249145508,3.656001091003418,8.918673870539351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.16796875,0.0,1521.673583984375,1895.4371337890625,0.0,4004.55126953125,0.904958724975586,1.0,0.0,3.0,1.0,0.0
18114300,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7548147439956665,0.4328560829162597,0.3975561261177063,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8736675381660461,0.6831659078598022,0.6531516313552856,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8756912350654602,0.6893637776374817,0.4857284724712372,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7503683567047119,0.425045907497406,0.4110482633113861,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6294461488723755,0.2458901703357696,1.150176167488098,284.8804931640625,284.95001220703125,300.4969787597656,291.89898681640625,298.0805969238281,297.2576599121094,284.8797302246094,1.0,0.7582747936248779,0.3409669101238251,0.3409669101238251,1.0,1.0,-3.7205095291137695,0.9442509412765504,2.776258707046509,0.1069627255201339,0.8530709743499756,0.8530709743499756,0.0,344.2056884765625,349.0,60476.453125,0.0,5126.73193359375,1.0,278.89813232421875,282.89910888671875,294.93218994140625,298.87652587890625,293.1499938964844,293.1499938964844,278.8500061035156,37923.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972069263458252,1.0,0.0,0.0,3.616513729095459,3.616537570953369,8.727171234568232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.17578125,0.0,1510.4935302734375,1895.4371337890625,0.0,4059.412353515625,0.8970426917076111,1.0,0.0,3.0,1.0,0.0
18114360,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7534921765327454,0.4320500493049621,0.3968887329101562,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8721508383750916,0.6820923686027527,0.6522250175476074,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8753213882446289,0.6910749673843384,0.486936867237091,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7493547797203064,0.4247407615184784,0.4108473360538482,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.628632664680481,0.2456864416599273,1.1497125625610352,284.9046325683594,284.95001220703125,300.4867248535156,291.8908386230469,298.0752258300781,297.2547912597656,284.90582275390625,1.0,0.7589515447616577,0.3407564163208008,0.3407564163208008,1.0,1.0,-3.719248294830322,0.9431737065315248,2.7760746479034424,0.1061917170882225,0.8497479557991028,0.8497479557991028,0.0,346.0474853515625,352.0,60224.98828125,0.0,5134.693359375,1.0,278.8575744628906,282.9247131347656,294.91485595703125,298.80816650390625,293.1499938964844,293.1499938964844,279.1499938964844,38822.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742551445961,1.0,0.0,0.0,3.53780460357666,3.537827968597412,8.35143225685897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.2890625,0.0,1432.3597412109375,1895.4371337890625,0.0,4078.589111328125,0.8826791048049927,1.0,0.0,3.0,1.0,0.0
18114420,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7518912553787231,0.4315576553344726,0.3963072597980499,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.870162844657898,0.6811192035675049,0.6511430144309998,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8756983280181885,0.6958003044128418,0.4900617897510528,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7481671571731567,0.4249005913734436,0.4109112620353699,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6276657581329346,0.2457654625177383,1.1499452590942385,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0728759765625,297.26007080078125,284.9977722167969,1.0,0.7604705095291138,0.3403354287147522,0.3403354287147522,1.0,1.0,-3.7213540077209473,0.9424235820770264,2.778930425643921,0.1048357039690017,0.934091866016388,0.934091866016388,0.0,348.7763366699219,355.0,59539.98828125,0.0,5158.328125,1.0,279.1415405273437,283.0422668457031,294.85400390625,298.6336669921875,293.1499938964844,293.1499938964844,278.8500061035156,33575.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665327668190002,1.0,0.0,0.0,3.64919376373291,3.649217367172241,8.885608053788019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1591796875,0.0,1514.1334228515625,1895.4371337890625,0.0,4010.60107421875,0.9034320116043092,1.0,0.0,3.0,1.0,0.0
18114480,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7518912553787231,0.4315576553344726,0.3963072597980499,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.870162844657898,0.6811192035675049,0.6511430144309998,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8756983280181885,0.6958003044128418,0.4900617897510528,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7481671571731567,0.4249005913734436,0.4109112620353699,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6276657581329346,0.2457654625177383,1.1499452590942385,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0728759765625,297.26007080078125,284.9977722167969,1.0,0.7604705095291138,0.3403354287147522,0.3403354287147522,1.0,1.0,-3.7213540077209473,0.9424235820770264,2.778930425643921,0.1048357039690017,0.934091866016388,0.934091866016388,0.0,348.7763366699219,355.0,59539.98828125,0.0,5158.328125,1.0,279.1415405273437,283.0422668457031,294.85400390625,298.6336669921875,293.1499938964844,293.1499938964844,278.8500061035156,33575.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665327668190002,1.0,0.0,0.0,3.64919376373291,3.649217367172241,8.885608053788019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1591796875,0.0,1514.1334228515625,1895.4371337890625,0.0,4010.60107421875,0.9034320116043092,1.0,0.0,3.0,1.0,0.0
18114540,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7509710192680359,0.4307944476604461,0.3959564566612243,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8690453171730042,0.6800988912582397,0.6505521535873413,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8757930994033813,0.6976788640022278,0.4916533827781677,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7474982738494873,0.4246796071529388,0.410957783460617,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6271430850028992,0.2456437796354293,1.1502439975738523,284.8800354003906,284.95001220703125,300.4556579589844,291.8662414550781,298.0680236816406,297.2580261230469,284.88037109375,1.0,0.7613176107406616,0.3401129245758056,0.3401129245758056,1.0,1.0,-3.722559690475464,0.9420480132102966,2.7805116176605225,0.1042750552296638,0.8497774004936218,0.8497774004936218,0.0,350.3553161621094,355.0,60357.2109375,0.0,5171.95947265625,1.0,278.8935852050781,282.90142822265625,294.9002380371094,298.8350524902344,293.1499938964844,293.1499938964844,278.8500061035156,38277.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973024308681488,1.0,0.0,0.0,3.600994348526001,3.601018190383911,8.652431802147476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.7783203125,0.0,1496.1363525390625,1895.4371337890625,0.0,4067.7978515625,0.893997073173523,1.0,0.0,3.0,1.0,0.0
18114600,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7497562766075134,0.4300456643104553,0.3953232765197754,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8676391243934631,0.6790724992752075,0.6496496200561523,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8754517436027527,0.699299693107605,0.492784172296524,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7465626001358032,0.4243879914283752,0.4107548296451568,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6263874769210815,0.245452269911766,1.149781584739685,284.9052124023437,284.95001220703125,300.4461975097656,291.8587341308594,298.0630798339844,297.25543212890625,284.9063720703125,1.0,0.7619428634643555,0.3399144411087036,0.3399144411087036,1.0,1.0,-3.721273422241211,0.9410059452056884,2.7802674770355225,0.1035385429859161,0.8485715389251709,0.8485715389251709,0.0,352.0921936035156,358.0,60134.8671875,0.0,5179.16943359375,1.0,278.8576354980469,282.92724609375,294.88262939453125,298.7696228027344,293.1499938964844,293.1499938964844,279.1499938964844,38803.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749177098274232,1.0,0.0,0.0,3.530356168746948,3.5303795337677,8.31630359243718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.79931640625,0.0,1424.378173828125,1895.4371337890625,0.0,4084.39111328125,0.8810796141624451,1.0,0.0,3.0,1.0,0.0
18114660,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7482016086578369,0.4295451045036316,0.394737958908081,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8656826019287109,0.6780409812927246,0.6485162377357483,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8758352398872375,0.7040172815322876,0.4959041178226471,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7454022169113159,0.4245243072509765,0.4107985496520996,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6254391670227051,0.2455254346132278,1.1499931812286377,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.0609741210937,297.2606506347656,284.9974365234375,1.0,0.7634412050247192,0.3395267426967621,0.3395267426967621,1.0,1.0,-3.723256826400757,0.9403228759765624,2.7829339504241943,0.1022801473736763,0.9322444796562196,0.9322444796562196,0.0,354.8199157714844,361.0,59452.640625,0.0,5202.46826171875,1.0,279.1414794921875,283.0438537597656,294.8221435546875,298.5958251953125,293.1499938964844,293.1499938964844,278.8500061035156,33570.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671699404716492,1.0,0.0,0.0,3.642315626144409,3.64233922958374,8.852143764670473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.28125,0.0,1506.4964599609375,1895.4371337890625,0.0,4016.235595703125,0.9018812775611876,1.0,0.0,3.0,1.0,0.0
18114720,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7482016086578369,0.4295451045036316,0.394737958908081,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8656826019287109,0.6780409812927246,0.6485162377357483,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8758352398872375,0.7040172815322876,0.4959041178226471,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7454022169113159,0.4245243072509765,0.4107985496520996,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6254391670227051,0.2455254346132278,1.1499931812286377,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.0609741210937,297.2606506347656,284.9974365234375,1.0,0.7634412050247192,0.3395267426967621,0.3395267426967621,1.0,1.0,-3.723256826400757,0.9403228759765624,2.7829339504241943,0.1022801473736763,0.9322444796562196,0.9322444796562196,0.0,354.8199157714844,361.0,59452.640625,0.0,5202.46826171875,1.0,279.1414794921875,283.0438537597656,294.8221435546875,298.5958251953125,293.1499938964844,293.1499938964844,278.8500061035156,33570.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671699404716492,1.0,0.0,0.0,3.642315626144409,3.64233922958374,8.852143764670473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.28125,0.0,1506.4964599609375,1895.4371337890625,0.0,4016.235595703125,0.9018812775611876,1.0,0.0,3.0,1.0,0.0
18114780,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7461185455322266,0.4280342161655426,0.3937450647354126,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8631983995437622,0.6759476065635681,0.646967887878418,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8755928874015808,0.7074999809265137,0.4986080825328827,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7438284158706665,0.4239910840988159,0.4106169044971466,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6241773366928101,0.2452074885368347,1.1497942209243774,284.9053649902344,284.95001220703125,300.4067077636719,291.82745361328125,298.0513916015625,297.2559509277344,284.906005859375,1.0,0.7648905515670776,0.3391390144824981,0.3391390144824981,1.0,1.0,-3.723004102706909,0.9389625191688538,2.7840416431427,0.1010778024792671,0.8471339344978333,0.8471339344978333,0.0,358.1412048339844,364.0,60057.015625,0.0,5222.8369140625,1.0,278.8583984375,282.92877197265625,294.8505554199219,298.7317810058594,293.1499938964844,293.1499938964844,279.1499938964844,38640.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754987359046936,1.0,0.0,0.0,3.525747060775757,3.525770425796509,8.294603617287066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.40185546875,0.0,1418.3564453125,1895.4371337890625,0.0,4089.474609375,0.8798386454582214,1.0,0.0,3.0,1.0,0.0
