time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114840,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7461185455322266,0.4280342161655426,0.3937450647354126,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8631983995437622,0.6759476065635681,0.646967887878418,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8755928874015808,0.7074999809265137,0.4986080825328827,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7438284158706665,0.4239910840988159,0.4106169044971466,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6241773366928101,0.2452074885368347,1.1497942209243774,284.9053649902344,284.95001220703125,300.4067077636719,291.82745361328125,298.0513916015625,297.2559509277344,284.906005859375,1.0,0.7648905515670776,0.3391390144824981,0.3391390144824981,1.0,1.0,-3.723004102706909,0.9389625191688538,2.7840416431427,0.1010778024792671,0.8471339344978333,0.8471339344978333,0.0,358.1412048339844,364.0,60057.015625,0.0,5222.8369140625,1.0,278.8583984375,282.92877197265625,294.8505554199219,298.7317810058594,293.1499938964844,293.1499938964844,279.1499938964844,38640.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754987359046936,1.0,0.0,0.0,3.525747060775757,3.525770425796509,8.294603617287066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.40185546875,0.0,1418.3564453125,1895.4371337890625,0.0,4089.474609375,0.8798386454582214,1.0,0.0,3.0,1.0,0.0
18114900,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7451660633087158,0.4277302026748657,0.3932904899120331,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8620338439941406,0.6753364205360413,0.6461957693099976,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8755755424499512,0.7098074555397034,0.5000176429748535,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7430923581123352,0.4239919185638428,0.4105080664157867,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6235648989677429,0.245193526148796,1.1495245695114136,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0499572753906,297.25799560546875,285.01043701171875,1.0,0.7655665278434753,0.3389451801776886,0.3389451801776886,1.0,1.0,-3.722761631011963,0.9382530450820924,2.784508466720581,0.1003327071666717,0.9201779365539552,0.9201779365539552,0.0,359.67047119140625,364.0,59252.5234375,0.0,5231.85205078125,1.0,279.0987548828125,283.0556945800781,294.79052734375,298.5168151855469,293.1499938964844,293.1499938964844,279.1499938964844,34144.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697559475898744,1.0,0.0,0.0,3.573991537094116,3.57401442527771,8.523153951500717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.9853515625,0.0,1436.640869140625,1895.4371337890625,0.0,4039.058349609375,0.8885031938552856,1.0,0.0,3.0,1.0,0.0
18114960,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7446075677871704,0.4275257885456085,0.3931559324264526,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8612753748893738,0.6748632788658142,0.6457881927490234,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8759809136390686,0.712205708026886,0.501720130443573,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7426934242248535,0.42410409450531,0.4106404781341553,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.623244047164917,0.2452750355005264,1.1499850749969482,284.9977111816406,284.95001220703125,300.387451171875,291.81219482421875,298.0494079589844,297.2611389160156,284.9966735839844,1.0,0.7663686871528625,0.3387540876865387,0.3387540876865387,1.0,1.0,-3.7248690128326416,0.9382537007331848,2.7866151332855225,0.0998239517211914,0.930279552936554,0.930279552936554,0.0,360.8673095703125,367.0,59365.98828125,0.0,5245.8017578125,1.0,279.14239501953125,283.0450439453125,294.7903137207031,298.5582580566406,293.1499938964844,293.1499938964844,278.8500061035156,33492.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677097201347352,1.0,0.0,0.0,3.637089729309082,3.637113094329834,8.826760335978179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.9228515625,0.0,1500.15673828125,1895.4371337890625,0.0,4021.00537109375,0.9004287719726562,1.0,0.0,3.0,1.0,0.0
18115020,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7425888776779175,0.4260146617889404,0.3921674787998199,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8588488698005676,0.6727287769317627,0.6442050337791443,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8757579922676086,0.7156646847724915,0.5044148564338684,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7411614656448364,0.423551082611084,0.4104433357715606,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6220051646232605,0.244953766465187,1.1497788429260254,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.0399780273437,297.2563781738281,284.9063415527344,1.0,0.7677997946739197,0.3383719325065613,0.3383719325065613,1.0,1.0,-3.724541187286377,0.9368882179260254,2.787652969360352,0.0986393243074417,0.8458398580551147,0.8458398580551147,0.0,364.1799926757813,370.0,59964.84375,0.0,5265.89599609375,1.0,278.8584899902344,282.9311218261719,294.8201904296875,298.6951599121094,293.1499938964844,293.1499938964844,279.1499938964844,38634.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760656356811525,1.0,0.0,0.0,3.5183942317962646,3.518417358398437,8.260042250185506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.15771484375,0.0,1410.6248779296875,1895.4371337890625,0.0,4094.430908203125,0.8782109618186951,1.0,0.0,3.0,1.0,0.0
18115080,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7425888776779175,0.4260146617889404,0.3921674787998199,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8588488698005676,0.6727287769317627,0.6442050337791443,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8757579922676086,0.7156646847724915,0.5044148564338684,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7411614656448364,0.423551082611084,0.4104433357715606,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6220051646232605,0.244953766465187,1.1497788429260254,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.0399780273437,297.2563781738281,284.9063415527344,1.0,0.7677997946739197,0.3383719325065613,0.3383719325065613,1.0,1.0,-3.724541187286377,0.9368882179260254,2.787652969360352,0.0986393243074417,0.8458398580551147,0.8458398580551147,0.0,364.1799926757813,370.0,59964.84375,0.0,5265.89599609375,1.0,278.8584899902344,282.9311218261719,294.8201904296875,298.6951599121094,293.1499938964844,293.1499938964844,279.1499938964844,38634.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760656356811525,1.0,0.0,0.0,3.5183942317962646,3.518417358398437,8.260042250185506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.15771484375,0.0,1410.6248779296875,1895.4371337890625,0.0,4094.430908203125,0.8782109618186951,1.0,0.0,3.0,1.0,0.0
18115140,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7411237955093384,0.425496757030487,0.3915794789791107,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8569667339324951,0.6715967059135437,0.6429903507232666,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.876154363155365,0.7203516960144043,0.5075205564498901,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7400547862052917,0.4236409962177276,0.410451203584671,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6210877895355225,0.2450165450572967,1.1499639749526978,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.03814697265625,297.2614440917969,284.9968566894531,1.0,0.769260823726654,0.3379897773265838,0.3379897773265838,1.0,1.0,-3.726332187652588,0.936164915561676,2.7901673316955566,0.0973952040076255,0.9286211133003236,0.9286211133003236,0.0,366.9002990722656,373.0,59277.4609375,0.0,5288.630859375,1.0,279.1413879394531,283.0470886230469,294.7613830566406,298.5230712890625,293.1499938964844,293.1499938964844,278.8500061035156,33560.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968301236629486,1.0,0.0,0.0,3.6284570693969727,3.6284804344177246,8.784909368841909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.2998046875,0.0,1491.1871337890625,1895.4371337890625,0.0,4026.228759765625,0.8987607955932617,1.0,0.0,3.0,1.0,0.0
18115200,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7411237955093384,0.425496757030487,0.3915794789791107,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8569667339324951,0.6715967059135437,0.6429903507232666,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.876154363155365,0.7203516960144043,0.5075205564498901,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7400547862052917,0.4236409962177276,0.410451203584671,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6210877895355225,0.2450165450572967,1.1499639749526978,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.03814697265625,297.2614440917969,284.9968566894531,1.0,0.769260823726654,0.3379897773265838,0.3379897773265838,1.0,1.0,-3.726332187652588,0.936164915561676,2.7901673316955566,0.0973952040076255,0.9286211133003236,0.9286211133003236,0.0,366.9002990722656,373.0,59277.4609375,0.0,5288.630859375,1.0,279.1413879394531,283.0470886230469,294.7613830566406,298.5230712890625,293.1499938964844,293.1499938964844,278.8500061035156,33560.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968301236629486,1.0,0.0,0.0,3.6284570693969727,3.6284804344177246,8.784909368841909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.2998046875,0.0,1491.1871337890625,1895.4371337890625,0.0,4026.228759765625,0.8987607955932617,1.0,0.0,3.0,1.0,0.0
18115260,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7391477227210999,0.4239858090877533,0.3905816376209259,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8545817136764526,0.6694262623786926,0.6413626670837402,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8759299516677856,0.7237845063209534,0.510190486907959,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.738547682762146,0.4230674505233764,0.4102292656898498,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6198549270629883,0.2446910738945007,1.1497256755828855,284.9060363769531,284.95001220703125,300.3318786621094,291.7681579589844,298.0289001464844,297.2566223144531,284.9066467285156,1.0,0.770671010017395,0.3376065790653229,0.3376065790653229,1.0,1.0,-3.725841045379639,0.9347467422485352,2.7910943031311035,0.0961924195289611,0.8445214033126831,0.8445214033126831,0.0,370.2195739746094,376.0,59873.4765625,0.0,5308.27783203125,1.0,278.8585205078125,282.9333801269531,294.7910461425781,298.6597900390625,293.1499938964844,293.1499938964844,279.1499938964844,38631.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765942692756652,1.0,0.0,0.0,3.5111677646636963,3.511190891265869,8.226147087952995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.25439453125,0.0,1403.0654296875,1895.4371337890625,0.0,4099.04931640625,0.8766080737113953,1.0,0.0,3.0,1.0,0.0
18115320,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7391477227210999,0.4239858090877533,0.3905816376209259,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8545817136764526,0.6694262623786926,0.6413626670837402,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8759299516677856,0.7237845063209534,0.510190486907959,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.738547682762146,0.4230674505233764,0.4102292656898498,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6198549270629883,0.2446910738945007,1.1497256755828855,284.9060363769531,284.95001220703125,300.3318786621094,291.7681579589844,298.0289001464844,297.2566223144531,284.9066467285156,1.0,0.770671010017395,0.3376065790653229,0.3376065790653229,1.0,1.0,-3.725841045379639,0.9347467422485352,2.7910943031311035,0.0961924195289611,0.8445214033126831,0.8445214033126831,0.0,370.2195739746094,376.0,59873.4765625,0.0,5308.27783203125,1.0,278.8585205078125,282.9333801269531,294.7910461425781,298.6597900390625,293.1499938964844,293.1499938964844,279.1499938964844,38631.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765942692756652,1.0,0.0,0.0,3.5111677646636963,3.511190891265869,8.226147087952995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.25439453125,0.0,1403.0654296875,1895.4371337890625,0.0,4099.04931640625,0.8766080737113953,1.0,0.0,3.0,1.0,0.0
18115380,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7377132773399353,0.4234532415866852,0.3899864852428436,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8527286052703857,0.6682423949241638,0.6401070356369019,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8763080835342407,0.7283921837806702,0.51325923204422,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7374565601348877,0.4231281280517578,0.4102144241333008,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6189417243003845,0.2447482794523239,1.1498937606811523,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.0270080566406,297.2613525390625,284.9964904785156,1.0,0.7721112370491028,0.3372233808040619,0.3372233808040619,1.0,1.0,-3.727481842041016,0.9339733719825744,2.793508529663086,0.0949317440390586,0.9267805814743042,0.9267805814743042,0.0,372.9454345703125,379.0,59189.3046875,0.0,5330.62109375,1.0,279.1413269042969,283.0486755371094,294.7327880859375,298.48846435546875,293.1499938964844,293.1499938964844,278.8500061035156,33557.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687962532043456,1.0,0.0,0.0,3.621549606323242,3.621572732925415,8.751492828196206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.2119140625,0.0,1483.6162109375,1895.4371337890625,0.0,4030.597412109375,0.8972068428993225,1.0,0.0,3.0,1.0,0.0
18115440,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7377132773399353,0.4234532415866852,0.3899864852428436,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8527286052703857,0.6682423949241638,0.6401070356369019,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8763080835342407,0.7283921837806702,0.51325923204422,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7374565601348877,0.4231281280517578,0.4102144241333008,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6189417243003845,0.2447482794523239,1.1498937606811523,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.0270080566406,297.2613525390625,284.9964904785156,1.0,0.7721112370491028,0.3372233808040619,0.3372233808040619,1.0,1.0,-3.727481842041016,0.9339733719825744,2.793508529663086,0.0949317440390586,0.9267805814743042,0.9267805814743042,0.0,372.9454345703125,379.0,59189.3046875,0.0,5330.62109375,1.0,279.1413269042969,283.0486755371094,294.7327880859375,298.48846435546875,293.1499938964844,293.1499938964844,278.8500061035156,33557.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687962532043456,1.0,0.0,0.0,3.621549606323242,3.621572732925415,8.751492828196206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.2119140625,0.0,1483.6162109375,1895.4371337890625,0.0,4030.597412109375,0.8972068428993225,1.0,0.0,3.0,1.0,0.0
18115500,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7369344830513,0.4227320253849029,0.3896518647670746,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8517496585845947,0.6671953201293945,0.6394660472869873,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8763900995254517,0.7300666570663452,0.5147097110748291,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7368770241737366,0.422877162694931,0.4102189540863037,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6184771656990051,0.2446288615465164,1.1501541137695312,284.881103515625,284.95001220703125,300.3053894042969,291.7471618652344,298.0225830078125,297.2590637207031,284.880615234375,1.0,0.7728711366653442,0.3370317816734314,0.3370317816734314,1.0,1.0,-3.728379487991333,0.9336037635803224,2.7947757244110107,0.0944418087601661,0.845160186290741,0.845160186290741,0.0,374.4351501464844,379.0,60010.45703125,0.0,5342.8251953125,1.0,278.8989562988281,282.90997314453125,294.77984619140625,298.692626953125,293.1499938964844,293.1499938964844,278.8500061035156,38039.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749670028686525,1.0,0.0,0.0,3.57918119430542,3.57920503616333,8.547924608137691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.666015625,0.0,1470.76123046875,1895.4371337890625,0.0,4084.822509765625,0.888778805732727,1.0,0.0,3.0,1.0,0.0
18115560,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7357714772224426,0.4219228327274322,0.3889791965484619,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8503785133361816,0.6660125255584717,0.6384320855140686,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8760349750518799,0.7316582798957825,0.5158302783966064,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7359652519226074,0.4225153625011444,0.40996253490448,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6177093982696533,0.2444153279066085,1.1496400833129885,284.9064636230469,284.95001220703125,300.2967224121094,291.74029541015625,298.01739501953125,297.2557678222656,284.90753173828125,1.0,0.773492157459259,0.3368522822856903,0.3368522822856903,1.0,1.0,-3.726749420166016,0.9325200915336608,2.79422926902771,0.0937475189566612,0.8431946039199829,0.8431946039199829,0.0,376.27581787109375,382.0,59761.03125,0.0,5349.6064453125,1.0,278.85791015625,282.9364318847656,294.7637939453125,298.6256408691406,293.1499938964844,293.1499938964844,279.1499938964844,38810.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771050214767456,1.0,0.0,0.0,3.500920057296753,3.500943183898926,8.178199095709715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.06689453125,0.0,1393.7186279296875,1895.4371337890625,0.0,4103.50830078125,0.8745388388633728,1.0,0.0,3.0,1.0,0.0
18115620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.734345018863678,0.4213689863681793,0.3883587419986725,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8485346436500549,0.6647701263427734,0.6371139287948608,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8763501644134521,0.7361580729484558,0.5188009738922119,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7348691821098328,0.4225358664989471,0.4099059700965881,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6167833209037781,0.2444617301225662,1.1497576236724854,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.01544189453125,297.26007080078125,284.9959716796875,1.0,0.7748955488204956,0.3364932537078857,0.3364932537078857,1.0,1.0,-3.728055238723755,0.9317256808280944,2.796329498291016,0.0925337746739387,0.9247280359268188,0.9247280359268188,0.0,379.0177001953125,370.0,59094.60546875,0.0,5371.056640625,1.0,279.1412353515625,283.0502014160156,294.7052917480469,298.4546203613281,293.1499938964844,293.1499938964844,278.8500061035156,33562.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692320823669434,1.0,0.0,0.0,3.614238023757935,3.6142611503601074,8.716191928215267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.5810546875,0.0,1475.682861328125,1895.4371337890625,0.0,4034.441162109375,0.8955672383308411,1.0,0.0,3.0,1.0,0.0
18115680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.734345018863678,0.4213689863681793,0.3883587419986725,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8485346436500549,0.6647701263427734,0.6371139287948608,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8763501644134521,0.7361580729484558,0.5188009738922119,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7348691821098328,0.4225358664989471,0.4099059700965881,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6167833209037781,0.2444617301225662,1.1497576236724854,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.01544189453125,297.26007080078125,284.9959716796875,1.0,0.7748955488204956,0.3364932537078857,0.3364932537078857,1.0,1.0,-3.728055238723755,0.9317256808280944,2.796329498291016,0.0925337746739387,0.9247280359268188,0.9247280359268188,0.0,379.0177001953125,370.0,59094.60546875,0.0,5371.056640625,1.0,279.1412353515625,283.0502014160156,294.7052917480469,298.4546203613281,293.1499938964844,293.1499938964844,278.8500061035156,33562.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692320823669434,1.0,0.0,0.0,3.614238023757935,3.6142611503601074,8.716191928215267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.5810546875,0.0,1475.682861328125,1895.4371337890625,0.0,4034.441162109375,0.8955672383308411,1.0,0.0,3.0,1.0,0.0
18115740,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7351443767547607,0.4198611378669739,0.3870768845081329,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8495400547981262,0.6625229120254517,0.6351152062416077,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8797158598899841,0.7393990159034729,0.5211220383644104,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7361083030700684,0.4219111800193786,0.409340500831604,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6178762912750244,0.244138017296791,1.1481258869171145,284.9056396484375,284.95001220703125,300.26287841796875,291.7134704589844,298.00616455078125,297.2547607421875,284.9061279296875,1.0,0.7722875475883484,0.3361342251300812,0.3361342251300812,1.0,1.0,-3.724271059036255,0.9294046759605408,2.7948663234710693,0.0912130549550056,0.8406559228897095,0.8406559228897095,0.0,374.9324035644531,358.0,59638.34765625,0.0,5333.560546875,1.0,278.858642578125,282.9378356933594,294.7357788085937,298.5898742675781,293.1499938964844,293.1499938964844,279.1499938964844,38696.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774217009544371,1.0,0.0,0.0,3.493708610534668,3.493731737136841,8.144542107402231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.115234375,0.0,1385.448486328125,1895.4371337890625,0.0,4106.271484375,0.8727920651435852,1.0,0.0,3.0,1.0,0.0
18115800,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7351443767547607,0.4198611378669739,0.3870768845081329,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8495400547981262,0.6625229120254517,0.6351152062416077,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8797158598899841,0.7393990159034729,0.5211220383644104,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7361083030700684,0.4219111800193786,0.409340500831604,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6178762912750244,0.244138017296791,1.1481258869171145,284.9056396484375,284.95001220703125,300.26287841796875,291.7134704589844,298.00616455078125,297.2547607421875,284.9061279296875,1.0,0.7722875475883484,0.3361342251300812,0.3361342251300812,1.0,1.0,-3.724271059036255,0.9294046759605408,2.7948663234710693,0.0912130549550056,0.8406559228897095,0.8406559228897095,0.0,374.9324035644531,358.0,59638.34765625,0.0,5333.560546875,1.0,278.858642578125,282.9378356933594,294.7357788085937,298.5898742675781,293.1499938964844,293.1499938964844,279.1499938964844,38696.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774217009544371,1.0,0.0,0.0,3.493708610534668,3.493731737136841,8.144542107402231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.115234375,0.0,1385.448486328125,1895.4371337890625,0.0,4106.271484375,0.8727920651435852,1.0,0.0,3.0,1.0,0.0
18115860,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7380164265632629,0.4193906486034393,0.3861091136932373,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8529373407363892,0.6613079905509949,0.6333829164505005,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8857998847961426,0.7439393401145935,0.5237950086593628,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7393048405647278,0.4219737946987152,0.4088776409626007,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6205933690071106,0.2442560791969299,1.1464234590530396,284.9942626953125,284.95001220703125,300.246337890625,291.70037841796875,298.0050048828125,297.25994873046875,284.9934997558594,1.0,0.768064022064209,0.3358300626277923,0.3358300626277923,1.0,1.0,-3.721624374389648,0.9276098012924194,2.7940146923065186,0.089891493320465,0.9199387431144714,0.9199387431144714,0.0,366.3431396484375,346.0,58908.12109375,0.0,5270.958984375,1.0,279.14117431640625,283.0515441894531,294.67779541015625,298.41607666015625,293.1499938964844,293.1499938964844,278.8500061035156,33651.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693623781204224,1.0,0.0,0.0,3.601480007171631,3.601503133773804,8.6547657929259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.900390625,0.0,1462.5130615234375,1895.4371337890625,0.0,4035.58984375,0.8927595019340515,1.0,0.0,3.0,1.0,0.0
18115920,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7380164265632629,0.4193906486034393,0.3861091136932373,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8529373407363892,0.6613079905509949,0.6333829164505005,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8857998847961426,0.7439393401145935,0.5237950086593628,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7393048405647278,0.4219737946987152,0.4088776409626007,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6205933690071106,0.2442560791969299,1.1464234590530396,284.9942626953125,284.95001220703125,300.246337890625,291.70037841796875,298.0050048828125,297.25994873046875,284.9934997558594,1.0,0.768064022064209,0.3358300626277923,0.3358300626277923,1.0,1.0,-3.721624374389648,0.9276098012924194,2.7940146923065186,0.089891493320465,0.9199387431144714,0.9199387431144714,0.0,366.3431396484375,346.0,58908.12109375,0.0,5270.958984375,1.0,279.14117431640625,283.0515441894531,294.67779541015625,298.41607666015625,293.1499938964844,293.1499938964844,278.8500061035156,33651.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693623781204224,1.0,0.0,0.0,3.601480007171631,3.601503133773804,8.6547657929259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.900390625,0.0,1462.5130615234375,1895.4371337890625,0.0,4035.58984375,0.8927595019340515,1.0,0.0,3.0,1.0,0.0
18115980,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7412788271903992,0.418021559715271,0.3847286999225616,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8569257855415344,0.6591463685035706,0.6312267184257507,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8924825191497803,0.7472614645957947,0.5259993076324463,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7430106401443481,0.4214407205581665,0.4081639349460602,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6237154603004456,0.2440565973520279,1.1442362070083618,284.9059753417969,284.95001220703125,300.23004150390625,291.6874694824219,297.99688720703125,297.2558898925781,284.9064636230469,1.0,0.7629479765892029,0.3355258703231811,0.3355258703231811,1.0,1.0,-3.716539859771729,0.9250884056091307,2.7914514541625977,0.0886011719703674,0.8371229767799377,0.8371229767799377,0.0,356.4876403808594,334.0,59415.4921875,0.0,5193.091796875,1.0,278.8587646484375,282.9426574707031,294.7084655761719,298.5483093261719,293.1499938964844,293.1499938964844,279.1499938964844,38754.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772722721099854,1.0,0.0,0.0,3.4766595363616943,3.476682424545288,8.065246674959781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.33154296875,0.0,1368.3643798828125,1895.4371337890625,0.0,4104.9677734375,0.869075357913971,1.0,0.0,3.0,1.0,0.0
18116040,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7412788271903992,0.418021559715271,0.3847286999225616,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8569257855415344,0.6591463685035706,0.6312267184257507,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8924825191497803,0.7472614645957947,0.5259993076324463,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7430106401443481,0.4214407205581665,0.4081639349460602,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6237154603004456,0.2440565973520279,1.1442362070083618,284.9059753417969,284.95001220703125,300.23004150390625,291.6874694824219,297.99688720703125,297.2558898925781,284.9064636230469,1.0,0.7629479765892029,0.3355258703231811,0.3355258703231811,1.0,1.0,-3.716539859771729,0.9250884056091307,2.7914514541625977,0.0886011719703674,0.8371229767799377,0.8371229767799377,0.0,356.4876403808594,334.0,59415.4921875,0.0,5193.091796875,1.0,278.8587646484375,282.9426574707031,294.7084655761719,298.5483093261719,293.1499938964844,293.1499938964844,279.1499938964844,38754.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772722721099854,1.0,0.0,0.0,3.4766595363616943,3.476682424545288,8.065246674959781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.33154296875,0.0,1368.3643798828125,1895.4371337890625,0.0,4104.9677734375,0.869075357913971,1.0,0.0,3.0,1.0,0.0
18116100,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7432389855384827,0.4177890121936798,0.3840890824794769,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.859290361404419,0.6585046052932739,0.6301641464233398,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8962636590003967,0.7495238780975342,0.52717125415802,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7451645135879517,0.4214539229869842,0.4077976942062378,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6254863142967224,0.2441207617521286,1.143019199371338,285.00738525390625,284.95001220703125,300.22198486328125,291.6810913085937,297.99627685546875,297.25836181640625,285.00762939453125,1.0,0.7601736783981323,0.3353737890720367,0.3353737890720367,1.0,1.0,-3.713989734649658,0.923831343650818,2.79015851020813,0.0878250375390052,0.9077739715576172,0.9077739715576172,0.0,351.0406494140625,334.0,58612.03515625,0.0,5150.93310546875,1.0,279.0975036621094,283.0663452148437,294.6495666503906,298.3345031738281,293.1499938964844,293.1499938964844,279.1499938964844,34161.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712987542152404,1.0,0.0,0.0,3.5251657962799072,3.5251882076263428,8.291868311971484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.716796875,0.0,1385.382568359375,1895.4371337890625,0.0,4052.639404296875,0.8776407837867737,1.0,0.0,3.0,1.0,0.0
18116160,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7457194924354553,0.4176514148712158,0.3837522566318512,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8622157573699951,0.6579940319061279,0.6294468641281128,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9006520509719849,0.7518659234046936,0.5286357402801514,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7477951645851135,0.4215759336948395,0.4076639711856842,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6276462078094482,0.244284376502037,1.1425268650054932,284.9933166503906,284.95001220703125,300.2139587402344,291.6747436523437,297.9965515136719,297.2618713378906,284.9922790527344,1.0,0.7574493885040283,0.3352532386779785,0.3352532386779785,1.0,1.0,-3.7137279510498047,0.923350155353546,2.790377855300904,0.0873652398586273,0.9153878688812256,0.9153878688812256,0.0,345.12225341796875,322.0,58697.50390625,0.0,5112.61083984375,1.0,279.1419677734375,283.0545959472656,294.6505126953125,298.3752136230469,293.1499938964844,293.1499938964844,278.8500061035156,33579.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690068364143372,1.0,0.0,0.0,3.5867919921875,3.586815118789673,8.584316333326569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.287109375,0.0,1446.17919921875,1895.4371337890625,0.0,4032.454833984375,0.8891819715499878,1.0,0.0,3.0,1.0,0.0
18116220,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7501335144042969,0.4163677990436554,0.3824036121368408,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8675759434700012,0.6558906435966492,0.6272953152656555,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9090160727500916,0.7552246451377869,0.5308332443237305,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7526800036430359,0.421101301908493,0.4069560468196869,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6316426992416382,0.2441762536764145,1.140514612197876,284.9070739746094,284.95001220703125,300.19805908203125,291.6621398925781,297.9890441894531,297.25830078125,284.90753173828125,1.0,0.7516912221908569,0.335012137889862,0.335012137889862,1.0,1.0,-3.70889663696289,0.9211148619651794,2.7877817153930664,0.0863065049052238,0.8343232274055481,0.8343232274055481,0.0,333.8857116699219,310.0,59199.328125,0.0,5027.10791015625,1.0,278.8589172363281,282.947998046875,294.68292236328125,298.5086669921875,293.1499938964844,293.1499938964844,279.1499938964844,38730.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769185185432434,1.0,0.0,0.0,3.459707736968994,3.459730386734009,7.986787409208773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.9248046875,0.0,1350.950439453125,1895.4371337890625,0.0,4101.88037109375,0.8653118014335632,1.0,0.0,3.0,1.0,0.0
18116280,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7501335144042969,0.4163677990436554,0.3824036121368408,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8675759434700012,0.6558906435966492,0.6272953152656555,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9090160727500916,0.7552246451377869,0.5308332443237305,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7526800036430359,0.421101301908493,0.4069560468196869,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6316426992416382,0.2441762536764145,1.140514612197876,284.9070739746094,284.95001220703125,300.19805908203125,291.6621398925781,297.9890441894531,297.25830078125,284.90753173828125,1.0,0.7516912221908569,0.335012137889862,0.335012137889862,1.0,1.0,-3.70889663696289,0.9211148619651794,2.7877817153930664,0.0863065049052238,0.8343232274055481,0.8343232274055481,0.0,333.8857116699219,310.0,59199.328125,0.0,5027.10791015625,1.0,278.8589172363281,282.947998046875,294.68292236328125,298.5086669921875,293.1499938964844,293.1499938964844,279.1499938964844,38730.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769185185432434,1.0,0.0,0.0,3.459707736968994,3.459730386734009,7.986787409208773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.9248046875,0.0,1350.950439453125,1895.4371337890625,0.0,4101.88037109375,0.8653118014335632,1.0,0.0,3.0,1.0,0.0
18116340,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.755613386631012,0.4160472154617309,0.3814609944820404,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8740729689598083,0.6547672152519226,0.6255311369895935,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.919373333454132,0.7598429322242737,0.5334709882736206,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.75853431224823,0.4212696552276611,0.4064715206623077,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6363701224327087,0.2444705516099929,1.139017105102539,284.9934387207031,284.95001220703125,300.1822814941406,291.6496276855469,297.98907470703125,297.26446533203125,284.9927062988281,1.0,0.7458581328392029,0.3347710371017456,0.3347710371017456,1.0,1.0,-3.706419706344605,0.9195883274078368,2.786831378936768,0.0852176696062088,0.9120472073554992,0.9120472073554992,0.0,321.8471984863281,298.0,58498.01953125,0.0,4943.6259765625,1.0,279.1408996582031,283.0589294433594,294.62628173828125,298.3377990722656,293.1499938964844,293.1499938964844,278.8500061035156,33633.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687191247940063,1.0,0.0,0.0,3.5693724155426025,3.5693953037261963,8.501137358507549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.5068359375,0.0,1427.9842529296875,1895.4371337890625,0.0,4029.916748046875,0.885547935962677,1.0,0.0,3.0,1.0,0.0
18116400,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.755613386631012,0.4160472154617309,0.3814609944820404,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8740729689598083,0.6547672152519226,0.6255311369895935,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.919373333454132,0.7598429322242737,0.5334709882736206,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.75853431224823,0.4212696552276611,0.4064715206623077,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6363701224327087,0.2444705516099929,1.139017105102539,284.9934387207031,284.95001220703125,300.1822814941406,291.6496276855469,297.98907470703125,297.26446533203125,284.9927062988281,1.0,0.7458581328392029,0.3347710371017456,0.3347710371017456,1.0,1.0,-3.706419706344605,0.9195883274078368,2.786831378936768,0.0852176696062088,0.9120472073554992,0.9120472073554992,0.0,321.8471984863281,298.0,58498.01953125,0.0,4943.6259765625,1.0,279.1408996582031,283.0589294433594,294.62628173828125,298.3377990722656,293.1499938964844,293.1499938964844,278.8500061035156,33633.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687191247940063,1.0,0.0,0.0,3.5693724155426025,3.5693953037261963,8.501137358507549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.5068359375,0.0,1427.9842529296875,1895.4371337890625,0.0,4029.916748046875,0.885547935962677,1.0,0.0,3.0,1.0,0.0
18116460,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7609667778015137,0.4148153960704803,0.3801372945308685,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.88050377368927,0.6527161002159119,0.6233960390090942,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9298397898674012,0.763205349445343,0.5356538891792297,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7643927931785583,0.4208231568336487,0.4057718813419342,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6411369442939758,0.2444172203540802,1.137182116508484,284.90777587890625,284.95001220703125,300.1666259765625,291.63720703125,297.9808349609375,297.2597961425781,284.9081726074219,1.0,0.7399088740348816,0.3345278203487396,0.3345278203487396,1.0,1.0,-3.70184326171875,0.9174239635467528,2.784419298171997,0.0841741412878036,0.8316851258277893,0.8316851258277893,0.0,310.2935791015625,286.0,58996.78515625,0.0,4857.2353515625,1.0,278.8590393066406,282.9527282714844,294.6581726074219,298.470947265625,293.1499938964844,293.1499938964844,279.1499938964844,38708.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766265749931335,1.0,0.0,0.0,3.444079875946045,3.4441022872924805,7.914795787655748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.90087890625,0.0,1335.036865234375,1895.4371337890625,0.0,4099.33154296875,0.8618465662002563,1.0,0.0,3.0,1.0,0.0
18116520,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7609667778015137,0.4148153960704803,0.3801372945308685,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.88050377368927,0.6527161002159119,0.6233960390090942,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9298397898674012,0.763205349445343,0.5356538891792297,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7643927931785583,0.4208231568336487,0.4057718813419342,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6411369442939758,0.2444172203540802,1.137182116508484,284.90777587890625,284.95001220703125,300.1666259765625,291.63720703125,297.9808349609375,297.2597961425781,284.9081726074219,1.0,0.7399088740348816,0.3345278203487396,0.3345278203487396,1.0,1.0,-3.70184326171875,0.9174239635467528,2.784419298171997,0.0841741412878036,0.8316851258277893,0.8316851258277893,0.0,310.2935791015625,286.0,58996.78515625,0.0,4857.2353515625,1.0,278.8590393066406,282.9527282714844,294.6581726074219,298.470947265625,293.1499938964844,293.1499938964844,279.1499938964844,38708.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766265749931335,1.0,0.0,0.0,3.444079875946045,3.4441022872924805,7.914795787655748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.90087890625,0.0,1335.036865234375,1895.4371337890625,0.0,4099.33154296875,0.8618465662002563,1.0,0.0,3.0,1.0,0.0
18116580,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7674960494041443,0.4145264625549316,0.3792218267917633,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8881653547286987,0.6516302227973938,0.6216712594032288,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9417702555656432,0.7678189277648926,0.5382858514785767,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7713223099708557,0.4210067391395569,0.4052989184856415,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6467710137367249,0.2447542697191238,1.1358602046966553,284.9930114746094,284.95001220703125,300.1510314941406,291.6248779296875,297.9810485839844,297.26611328125,284.9922790527344,1.0,0.7339582443237305,0.3342845737934112,0.3342845737934112,1.0,1.0,-3.699665307998657,0.9159802198410034,2.7836849689483643,0.0831109881401062,0.908618986606598,0.908618986606598,0.0,298.09881591796875,274.0,58310.2421875,0.0,4773.890625,1.0,279.1407775878906,283.0622863769531,294.60162353515625,298.3009948730469,293.1499938964844,293.1499938964844,278.8500061035156,33617.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684431552886964,1.0,0.0,0.0,3.554725885391236,3.55474853515625,8.431513833784265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.3544921875,0.0,1412.3741455078125,1895.4371337890625,0.0,4027.481689453125,0.8822544813156128,1.0,0.0,3.0,1.0,0.0
18116640,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7674960494041443,0.4145264625549316,0.3792218267917633,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8881653547286987,0.6516302227973938,0.6216712594032288,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9417702555656432,0.7678189277648926,0.5382858514785767,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7713223099708557,0.4210067391395569,0.4052989184856415,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6467710137367249,0.2447542697191238,1.1358602046966553,284.9930114746094,284.95001220703125,300.1510314941406,291.6248779296875,297.9810485839844,297.26611328125,284.9922790527344,1.0,0.7339582443237305,0.3342845737934112,0.3342845737934112,1.0,1.0,-3.699665307998657,0.9159802198410034,2.7836849689483643,0.0831109881401062,0.908618986606598,0.908618986606598,0.0,298.09881591796875,274.0,58310.2421875,0.0,4773.890625,1.0,279.1407775878906,283.0622863769531,294.60162353515625,298.3009948730469,293.1499938964844,293.1499938964844,278.8500061035156,33617.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684431552886964,1.0,0.0,0.0,3.554725885391236,3.55474853515625,8.431513833784265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.3544921875,0.0,1412.3741455078125,1895.4371337890625,0.0,4027.481689453125,0.8822544813156128,1.0,0.0,3.0,1.0,0.0
