time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116700,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.770884096622467,0.413959264755249,0.3787297010421753,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8921367526054382,0.6506654620170593,0.6207917332649231,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9477248191833496,0.7695152163505554,0.539531409740448,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7749457359313965,0.4208350479602813,0.4050754904747009,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6497626900672913,0.244785726070404,1.1353802680969238,284.8812866210937,284.95001220703125,300.14324951171875,291.61871337890625,297.9772033691406,297.2641296386719,284.8812866210937,1.0,0.7310104966163635,0.334162950515747,0.334162950515747,1.0,1.0,-3.698674201965332,0.9152823090553284,2.7833919525146484,0.0827163308858871,0.8291265368461609,0.8291265368461609,0.0,292.1191711425781,274.0,59045.9921875,0.0,4733.26416015625,1.0,278.90057373046875,282.9297790527344,294.6496887207031,298.5016174316406,293.1499938964844,293.1499938964844,278.8500061035156,38370.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744520783424376,1.0,0.0,0.0,3.504656314849853,3.504679203033448,8.195664236154698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.6787109375,0.0,1394.430908203125,1895.4371337890625,0.0,4080.314208984375,0.8724029660224915,1.0,0.0,3.0,1.0,0.0
18116760,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7739144563674927,0.4133335947990417,0.377932995557785,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8957482576370239,0.649616003036499,0.6195701360702515,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9531283974647522,0.7711684703826904,0.5404632091522217,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7782662510871887,0.4205780327320099,0.4046146869659424,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6525144577026367,0.2447414249181747,1.1341983079910278,284.9091491699219,284.95001220703125,300.135498046875,291.6125793457031,297.9727478027344,297.2612609863281,284.9100036621094,1.0,0.7279253005981445,0.3340544104576111,0.3340544104576111,1.0,1.0,-3.69539213180542,0.9139474630355836,2.781444549560547,0.0821408256888389,0.8296672701835632,0.8296672701835632,0.0,286.4665832519531,262.0,58786.76953125,0.0,4688.2255859375,1.0,278.8585510253906,282.95855712890625,294.63433837890625,298.4341735839844,293.1499938964844,293.1499938964844,279.1499938964844,38852.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764177203178406,1.0,0.0,0.0,3.42624306678772,3.426265478134156,7.833027098058665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.15966796875,0.0,1318.2230224609375,1895.4371337890625,0.0,4097.50732421875,0.8581515550613403,1.0,0.0,3.0,1.0,0.0
18116820,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7816652059555054,0.4130702614784241,0.3770366907119751,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9047208428382874,0.6485495567321777,0.6178608536720276,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9654001593589784,0.7757697105407715,0.5430800914764404,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.786424994468689,0.4207712113857269,0.4041481614112854,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6593157052993774,0.245111271739006,1.1330170631408691,284.99249267578125,284.95001220703125,300.1199951171875,291.60028076171875,297.9729919433594,297.2674865722656,284.99176025390625,1.0,0.7219033241271973,0.3338373005390167,0.3338373005390167,1.0,1.0,-3.693414211273194,0.912650227546692,2.780764102935791,0.0811864137649536,0.9053764939308168,0.9053764939308168,0.0,274.24615478515625,250.0,58133.296875,0.0,4605.52490234375,1.0,279.140625,283.0653686523437,294.5771789550781,298.26513671875,293.1499938964844,293.1499938964844,278.8500061035156,33604.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968231439590454,1.0,0.0,0.0,3.5410144329071045,3.54103684425354,8.366594101971714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.6376953125,0.0,1397.878173828125,1895.4371337890625,0.0,4025.61279296875,0.8791701197624207,1.0,0.0,3.0,1.0,0.0
18116880,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7816652059555054,0.4130702614784241,0.3770366907119751,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9047208428382874,0.6485495567321777,0.6178608536720276,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9654001593589784,0.7757697105407715,0.5430800914764404,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.786424994468689,0.4207712113857269,0.4041481614112854,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6593157052993774,0.245111271739006,1.1330170631408691,284.99249267578125,284.95001220703125,300.1199951171875,291.60028076171875,297.9729919433594,297.2674865722656,284.99176025390625,1.0,0.7219033241271973,0.3338373005390167,0.3338373005390167,1.0,1.0,-3.693414211273194,0.912650227546692,2.780764102935791,0.0811864137649536,0.9053764939308168,0.9053764939308168,0.0,274.24615478515625,250.0,58133.296875,0.0,4605.52490234375,1.0,279.140625,283.0653686523437,294.5771789550781,298.26513671875,293.1499938964844,293.1499938964844,278.8500061035156,33604.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968231439590454,1.0,0.0,0.0,3.5410144329071045,3.54103684425354,8.366594101971714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.6376953125,0.0,1397.878173828125,1895.4371337890625,0.0,4025.61279296875,0.8791701197624207,1.0,0.0,3.0,1.0,0.0
18116940,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7893392443656921,0.4119138419628143,0.3757692873477936,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.914246380329132,0.6465647220611572,0.6157751679420471,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9766222238540648,0.7791043519973755,0.5452376008033752,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7946221232414246,0.4203565418720245,0.4034693539142608,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6663036942481995,0.2451314628124237,1.1314817667007446,284.9090881347656,284.95001220703125,300.1044616699219,291.5879821777344,297.9647521972656,297.2626037597656,284.9093933105469,1.0,0.7158039808273315,0.3336201608181,0.3336201608181,1.0,1.0,-3.689320087432861,0.9107178449630736,2.778602123260498,0.0802798122167587,0.8269845247268677,0.8269845247268677,0.0,262.60528564453125,238.0,58626.0390625,0.0,4520.640625,1.0,278.8592834472656,282.96148681640625,294.6092529296875,298.398193359375,293.1499938964844,293.1499938964844,279.1499938964844,38663.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761992692947388,1.0,0.0,0.0,3.4154975414276123,3.415519952774048,7.783971796015976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.35546875,0.0,1306.234130859375,1895.4371337890625,0.0,4095.5986328125,0.8555042743682861,1.0,0.0,3.0,1.0,0.0
18117000,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7893392443656921,0.4119138419628143,0.3757692873477936,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.914246380329132,0.6465647220611572,0.6157751679420471,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9766222238540648,0.7791043519973755,0.5452376008033752,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7946221232414246,0.4203565418720245,0.4034693539142608,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6663036942481995,0.2451314628124237,1.1314817667007446,284.9090881347656,284.95001220703125,300.1044616699219,291.5879821777344,297.9647521972656,297.2626037597656,284.9093933105469,1.0,0.7158039808273315,0.3336201608181,0.3336201608181,1.0,1.0,-3.689320087432861,0.9107178449630736,2.778602123260498,0.0802798122167587,0.8269845247268677,0.8269845247268677,0.0,262.60528564453125,238.0,58626.0390625,0.0,4520.640625,1.0,278.8592834472656,282.96148681640625,294.6092529296875,298.398193359375,293.1499938964844,293.1499938964844,279.1499938964844,38663.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761992692947388,1.0,0.0,0.0,3.4154975414276123,3.415519952774048,7.783971796015976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.35546875,0.0,1306.234130859375,1895.4371337890625,0.0,4095.5986328125,0.8555042743682861,1.0,0.0,3.0,1.0,0.0
18117060,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7985785007476807,0.4116696715354919,0.3749003410339355,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9261367917060852,0.6455113887786865,0.6140885949134827,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9882919788360596,0.7836819887161255,0.5478469133377075,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8042414784431458,0.4205560982227325,0.4030149579048157,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6746066212654114,0.2455287277698516,1.1304407119750977,284.9921264648437,284.95001220703125,300.0888977050781,291.5756530761719,297.96490478515625,297.2686462402344,284.9914245605469,1.0,0.7097213864326477,0.3334347903728485,0.3334347903728485,1.0,1.0,-3.68757700920105,0.9095918536186218,2.7779853343963623,0.0794563218951225,0.9023619890213012,0.9023619890213012,0.0,250.37301635742188,226.0,57964.34765625,0.0,4438.7373046875,1.0,279.1405334472656,283.0684814453125,294.5526428222656,298.229736328125,293.1499938964844,293.1499938964844,278.8500061035156,33595.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680713415145874,1.0,0.0,0.0,3.5278191566467285,3.527841806411743,8.304355674226827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.9921875,0.0,1384.04931640625,1895.4371337890625,0.0,4024.19921875,0.8762105107307434,1.0,0.0,3.0,1.0,0.0
18117120,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7985785007476807,0.4116696715354919,0.3749003410339355,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9261367917060852,0.6455113887786865,0.6140885949134827,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9882919788360596,0.7836819887161255,0.5478469133377075,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8042414784431458,0.4205560982227325,0.4030149579048157,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6746066212654114,0.2455287277698516,1.1304407119750977,284.9921264648437,284.95001220703125,300.0888977050781,291.5756530761719,297.96490478515625,297.2686462402344,284.9914245605469,1.0,0.7097213864326477,0.3334347903728485,0.3334347903728485,1.0,1.0,-3.68757700920105,0.9095918536186218,2.7779853343963623,0.0794563218951225,0.9023619890213012,0.9023619890213012,0.0,250.37301635742188,226.0,57964.34765625,0.0,4438.7373046875,1.0,279.1405334472656,283.0684814453125,294.5526428222656,298.229736328125,293.1499938964844,293.1499938964844,278.8500061035156,33595.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680713415145874,1.0,0.0,0.0,3.5278191566467285,3.527841806411743,8.304355674226827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.9921875,0.0,1384.04931640625,1895.4371337890625,0.0,4024.19921875,0.8762105107307434,1.0,0.0,3.0,1.0,0.0
18117180,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8077343106269836,0.4105437397956848,0.3736574053764343,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9381976127624512,0.6435553431510925,0.6120254993438721,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9985407590866088,0.7869932055473328,0.5499204397201538,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8136569857597351,0.4201569557189941,0.4023480415344238,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6831459403038025,0.2455779016017913,1.1290324926376345,284.90966796875,284.95001220703125,300.0732727050781,291.5632629394531,297.9566955566406,297.2637023925781,284.909912109375,1.0,0.7035556435585022,0.3332493901252746,0.3332493901252746,1.0,1.0,-3.683579921722412,0.9077931642532348,2.775786876678467,0.0786850675940513,0.8248215317726135,0.8248215317726135,0.0,238.74986267089844,214.0,58453.890625,0.0,4354.57666015625,1.0,278.8594055175781,282.96551513671875,294.584716796875,298.3626708984375,293.1499938964844,293.1499938964844,279.1499938964844,38641.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976073443889618,1.0,0.0,0.0,3.4023144245147705,3.402336597442627,7.723998578512692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.373046875,0.0,1293.0958251953125,1895.4371337890625,0.0,4094.49951171875,0.8525800704956055,1.0,0.0,3.0,1.0,0.0
18117240,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8077343106269836,0.4105437397956848,0.3736574053764343,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9381976127624512,0.6435553431510925,0.6120254993438721,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9985407590866088,0.7869932055473328,0.5499204397201538,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8136569857597351,0.4201569557189941,0.4023480415344238,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6831459403038025,0.2455779016017913,1.1290324926376345,284.90966796875,284.95001220703125,300.0732727050781,291.5632629394531,297.9566955566406,297.2637023925781,284.909912109375,1.0,0.7035556435585022,0.3332493901252746,0.3332493901252746,1.0,1.0,-3.683579921722412,0.9077931642532348,2.775786876678467,0.0786850675940513,0.8248215317726135,0.8248215317726135,0.0,238.74986267089844,214.0,58453.890625,0.0,4354.57666015625,1.0,278.8594055175781,282.96551513671875,294.584716796875,298.3626708984375,293.1499938964844,293.1499938964844,279.1499938964844,38641.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976073443889618,1.0,0.0,0.0,3.4023144245147705,3.402336597442627,7.723998578512692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.373046875,0.0,1293.0958251953125,1895.4371337890625,0.0,4094.49951171875,0.8525800704956055,1.0,0.0,3.0,1.0,0.0
18117300,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8113766312599182,0.4103639423847198,0.3731357753276825,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9430363178253174,0.6429591774940491,0.6110817790031433,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.7896055579185486,0.5450980067253113,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8173761963844299,0.4201891720294952,0.4020642638206482,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6866843700408936,0.2457214444875717,1.1284550428390503,285.00396728515625,284.95001220703125,300.0654296875,291.5570678710937,297.9569396972656,297.2672424316406,285.00347900390625,1.0,0.700038731098175,0.3331567049026489,0.3331567049026489,1.0,1.0,-3.675044298171997,0.9049509167671204,2.770093441009521,0.0779878720641136,0.8909308910369873,0.8909308910369873,0.0,233.90956115722656,214.0,57640.640625,0.0,4300.76708984375,1.0,279.0956726074219,283.0817565917969,294.5259094238281,298.1513671875,293.1499938964844,293.1499938964844,279.1499938964844,34085.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701507687568665,1.0,0.0,0.0,3.4526619911193848,3.452683925628662,7.954290595080238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.70947265625,0.0,1310.9505615234375,1895.4371337890625,0.0,4042.536376953125,0.8613937497138977,1.0,0.0,3.0,1.0,0.0
18117360,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8151572346687317,0.4102285504341125,0.3728789687156677,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.948024570941925,0.6424257159233093,0.6104344725608826,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.7933477163314819,0.5369240045547485,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8212157487869263,0.4202818274497986,0.4019861221313476,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6904066205024719,0.2459299564361572,1.1285227537155151,284.9835510253906,284.95001220703125,300.0575561523437,291.5508117675781,297.9613647460937,297.2764587402344,284.9822998046875,1.0,0.6962238550186157,0.3330878615379333,0.3330878615379333,1.0,1.0,-3.6640913486480713,0.9014739990234376,2.762617349624634,0.0769788920879364,0.8919003009796143,0.8919003009796143,0.0,229.0457000732422,202.0,57598.328125,0.0,4240.61279296875,1.0,279.1412048339844,283.06646728515625,294.5256042480469,298.1851501464844,293.1499938964844,293.1499938964844,279.45001220703125,33828.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676939249038696,1.0,0.0,0.0,3.508204460144043,3.5082266330718994,8.212267061935563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.400390625,0.0,1365.4461669921875,1895.4371337890625,0.0,4020.865966796875,0.8716998100280762,1.0,0.0,3.0,1.0,0.0
18117420,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8236405849456787,0.410121202468872,0.3724148273468017,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9591262340545654,0.6415387392044067,0.6092158555984497,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.8032194375991821,0.5188860893249512,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8299435377120972,0.4206210374832153,0.4019106328487396,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6990147233009338,0.2465418428182602,1.1292715072631836,285.0301818847656,284.95001220703125,300.04168701171875,291.5382385253906,297.9787902832031,297.30633544921875,285.027587890625,1.0,0.6880821585655212,0.3329502046108246,0.3329502046108246,1.0,1.0,-3.64117693901062,0.894229531288147,2.7469475269317627,0.0748840570449829,0.9802825450897216,0.9802825450897216,0.0,218.6092224121093,205.0,56955.6171875,0.0,4114.1826171875,1.0,279.44110107421875,283.1377868652344,294.5155639648437,298.1190795898437,293.1499938964844,293.1499938964844,279.1499938964844,31554.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960562825202942,1.0,0.0,0.0,3.6866400241851807,3.686663627624512,9.068903068509826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.8359375,0.0,1540.7208251953125,1895.4371337890625,0.0,3957.601318359375,0.9102440476417542,1.0,0.0,3.0,1.0,0.0
18117480,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8236405849456787,0.410121202468872,0.3724148273468017,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9591262340545654,0.6415387392044067,0.6092158555984497,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.8032194375991821,0.5188860893249512,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8299435377120972,0.4206210374832153,0.4019106328487396,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6990147233009338,0.2465418428182602,1.1292715072631836,285.0301818847656,284.95001220703125,300.04168701171875,291.5382385253906,297.9787902832031,297.30633544921875,285.027587890625,1.0,0.6880821585655212,0.3329502046108246,0.3329502046108246,1.0,1.0,-3.64117693901062,0.894229531288147,2.7469475269317627,0.0748840570449829,0.9802825450897216,0.9802825450897216,0.0,218.6092224121093,205.0,56955.6171875,0.0,4114.1826171875,1.0,279.44110107421875,283.1377868652344,294.5155639648437,298.1190795898437,293.1499938964844,293.1499938964844,279.1499938964844,31554.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960562825202942,1.0,0.0,0.0,3.6866400241851807,3.686663627624512,9.068903068509826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.8359375,0.0,1540.7208251953125,1895.4371337890625,0.0,3957.601318359375,0.9102440476417542,1.0,0.0,3.0,1.0,0.0
18117540,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8271231651306152,0.4087409675121307,0.3713037669658661,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9635644555091858,0.6392658948898315,0.6072567105293274,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.8118997812271118,0.510363757610321,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.833900511264801,0.4199837148189544,0.4013978242874145,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7031893730163574,0.2466154396533966,1.1295682191848757,284.8890380859375,284.95001220703125,300.0256652832031,291.5255432128906,297.9847717285156,297.3207397460937,284.89019775390625,1.0,0.6841101050376892,0.3328125178813934,0.3328125178813934,1.0,1.0,-3.626955032348633,0.8895693421363831,2.7373857498168945,0.0732400715351104,0.8658473491668701,0.8658473491668701,0.0,213.61935424804688,223.0,57684.8046875,0.0,4045.695068359375,1.0,279.156982421875,282.9756774902344,294.5587463378906,298.28662109375,293.1499938964844,293.1499938964844,279.45001220703125,38249.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971294403076172,1.0,0.0,0.0,3.608646154403688,3.608670234680176,8.689242463333358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.666015625,0.0,1504.2833251953125,1895.4371337890625,0.0,4052.601318359375,0.8975000381469727,1.0,0.0,3.0,1.0,0.0
18117600,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8271231651306152,0.4087409675121307,0.3713037669658661,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9635644555091858,0.6392658948898315,0.6072567105293274,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.8118997812271118,0.510363757610321,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.833900511264801,0.4199837148189544,0.4013978242874145,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7031893730163574,0.2466154396533966,1.1295682191848757,284.8890380859375,284.95001220703125,300.0256652832031,291.5255432128906,297.9847717285156,297.3207397460937,284.89019775390625,1.0,0.6841101050376892,0.3328125178813934,0.3328125178813934,1.0,1.0,-3.626955032348633,0.8895693421363831,2.7373857498168945,0.0732400715351104,0.8658473491668701,0.8658473491668701,0.0,213.61935424804688,223.0,57684.8046875,0.0,4045.695068359375,1.0,279.156982421875,282.9756774902344,294.5587463378906,298.28662109375,293.1499938964844,293.1499938964844,279.45001220703125,38249.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971294403076172,1.0,0.0,0.0,3.608646154403688,3.608670234680176,8.689242463333358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.666015625,0.0,1504.2833251953125,1895.4371337890625,0.0,4052.601318359375,0.8975000381469727,1.0,0.0,3.0,1.0,0.0
18117660,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8238278031349182,0.4084903299808502,0.3709016144275665,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9589591026306152,0.6381562948226929,0.6059967875480652,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.819529116153717,0.5164005160331726,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8308306336402893,0.4200732707977295,0.401362657546997,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7007081508636475,0.2470912635326385,1.1315617561340332,285.00115966796875,284.95001220703125,300.00946044921875,291.5127258300781,297.99267578125,297.33563232421875,285.00079345703125,1.0,0.6873143315315247,0.3329754173755646,0.3329754173755646,1.0,1.0,-3.634535551071167,0.8923336267471313,2.742202043533325,0.0738798752427101,0.9582463502883912,0.9582463502883912,0.0,216.9937286376953,241.0,57038.875,0.0,4086.622802734375,1.0,279.4420166015625,283.10968017578125,294.4936828613281,298.10955810546875,293.1499938964844,293.1499938964844,279.1499938964844,33372.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637250304222108,1.0,0.0,0.0,3.717590570449829,3.7176148891448975,9.221815275850532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.6591796875,0.0,1589.6490478515625,1895.4371337890625,0.0,3985.720947265625,0.918754518032074,1.0,0.0,3.0,1.0,0.0
18117720,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8238278031349182,0.4084903299808502,0.3709016144275665,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9589591026306152,0.6381562948226929,0.6059967875480652,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.819529116153717,0.5164005160331726,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8308306336402893,0.4200732707977295,0.401362657546997,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7007081508636475,0.2470912635326385,1.1315617561340332,285.00115966796875,284.95001220703125,300.00946044921875,291.5127258300781,297.99267578125,297.33563232421875,285.00079345703125,1.0,0.6873143315315247,0.3329754173755646,0.3329754173755646,1.0,1.0,-3.634535551071167,0.8923336267471313,2.742202043533325,0.0738798752427101,0.9582463502883912,0.9582463502883912,0.0,216.9937286376953,241.0,57038.875,0.0,4086.622802734375,1.0,279.4420166015625,283.10968017578125,294.4936828613281,298.10955810546875,293.1499938964844,293.1499938964844,279.1499938964844,33372.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637250304222108,1.0,0.0,0.0,3.717590570449829,3.7176148891448975,9.221815275850532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.6591796875,0.0,1589.6490478515625,1895.4371337890625,0.0,3985.720947265625,0.918754518032074,1.0,0.0,3.0,1.0,0.0
18117780,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8155021071434021,0.4072472751140594,0.3703583478927612,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9475488662719728,0.6361216306686401,0.6046881079673767,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.8226981163024902,0.5325873494148254,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8229140639305115,0.4195413589477539,0.4013874232769012,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6935911178588867,0.2471116781234741,1.1339645385742188,284.9028015136719,284.95001220703125,299.9930114746094,291.49969482421875,297.9786682128906,297.3210754394531,284.90411376953125,1.0,0.6947108507156372,0.3331382870674133,0.3331382870674133,1.0,1.0,-3.654695749282837,0.8988463878631592,2.7558493614196777,0.0758343786001205,0.8691357374191284,0.8691357374191284,0.0,226.2816619873047,244.0,58001.65625,0.0,4198.11376953125,1.0,279.1577453613281,282.9838562011719,294.5296630859375,298.269775390625,293.1499938964844,293.1499938964844,279.45001220703125,38313.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734846353530884,1.0,0.0,0.0,3.6217544078826895,3.62177848815918,8.752483040552761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.69677734375,0.0,1519.1453857421875,1895.4371337890625,0.0,4071.835693359375,0.9008958339691162,1.0,0.0,3.0,1.0,0.0
18117840,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8155021071434021,0.4072472751140594,0.3703583478927612,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9475488662719728,0.6361216306686401,0.6046881079673767,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.8226981163024902,0.5325873494148254,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8229140639305115,0.4195413589477539,0.4013874232769012,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6935911178588867,0.2471116781234741,1.1339645385742188,284.9028015136719,284.95001220703125,299.9930114746094,291.49969482421875,297.9786682128906,297.3210754394531,284.90411376953125,1.0,0.6947108507156372,0.3331382870674133,0.3331382870674133,1.0,1.0,-3.654695749282837,0.8988463878631592,2.7558493614196777,0.0758343786001205,0.8691357374191284,0.8691357374191284,0.0,226.2816619873047,244.0,58001.65625,0.0,4198.11376953125,1.0,279.1577453613281,282.9838562011719,294.5296630859375,298.269775390625,293.1499938964844,293.1499938964844,279.45001220703125,38313.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734846353530884,1.0,0.0,0.0,3.6217544078826895,3.62177848815918,8.752483040552761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.69677734375,0.0,1519.1453857421875,1895.4371337890625,0.0,4071.835693359375,0.9008958339691162,1.0,0.0,3.0,1.0,0.0
18117900,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8120025396347046,0.4070047438144684,0.3700496554374695,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.94268399477005,0.635503888130188,0.603997528553009,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.8239502310752869,0.5393098592758179,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8196606040000916,0.4195179641246795,0.4013360738754272,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6906378865242004,0.2471967339515686,1.13460373878479,285.01763916015625,284.95001220703125,299.9847106933594,291.4931030273437,297.97235107421875,297.314697265625,285.0191650390625,1.0,0.6973857879638672,0.3332197368144989,0.3332197368144989,1.0,1.0,-3.6622989177703857,0.9013615250587464,2.760937452316284,0.0767858922481536,0.9497274160385132,0.9497274160385132,0.0,230.1890106201172,244.0,57238.46875,0.0,4242.97900390625,1.0,279.401123046875,283.1199035644531,294.4688415527344,298.06158447265625,293.1499938964844,293.1499938964844,279.45001220703125,34002.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681522846221924,1.0,0.0,0.0,3.671818971633911,3.671842813491821,8.99613212368422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.03857421875,0.0,1542.5411376953125,1895.4371337890625,0.0,4024.9140625,0.9102595448493958,1.0,0.0,3.0,1.0,0.0
18117960,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8094771504402161,0.4068644344806671,0.3700293302536011,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9390800595283508,0.6350284218788147,0.6036458015441895,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.8254274725914001,0.544434130191803,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8173381686210632,0.4196200966835022,0.4015156030654907,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6885663866996765,0.2473610043525695,1.1357700824737549,285.01171875,284.95001220703125,299.9763488769531,291.4864807128906,297.9671325683594,297.310791015625,285.0106506347656,1.0,0.699800968170166,0.3329949975013733,0.3329949975013733,1.0,1.0,-3.6696369647979736,0.902864158153534,2.766772747039795,0.076673723757267,0.9679969549179076,0.9679969549179076,0.0,233.26698303222656,247.0,57412.19921875,0.0,4282.11865234375,1.0,279.4432067871094,283.113037109375,294.46905517578125,298.10772705078125,293.1499938964844,293.1499938964844,279.1499938964844,33173.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665123224258424,1.0,0.0,0.0,3.74084997177124,3.740874528884888,9.337570077150304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.681640625,0.0,1614.938232421875,1895.4371337890625,0.0,4010.420166015625,0.92361319065094,1.0,0.0,3.0,1.0,0.0
18118020,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.804032564163208,0.405382364988327,0.3691840171813965,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9317573308944702,0.6328309178352356,0.6021115183830261,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.8269394040107727,0.5541611313819885,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8126097917556763,0.4189668893814087,0.401335597038269,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6843752264976501,0.2471144795417785,1.1364214420318604,284.89862060546875,284.95001220703125,299.9593811035156,291.4730529785156,297.946533203125,297.2900085449219,284.89996337890625,1.0,0.7037109732627869,0.3325454890727997,0.3325454890727997,1.0,1.0,-3.679054498672485,0.9041712284088136,2.7748830318450928,0.0760325267910957,0.8713942170143127,0.8713942170143127,0.0,238.9713592529297,250.0,58252.29296875,0.0,4343.5849609375,1.0,279.1567687988281,282.9756774902344,294.5046081542969,298.2645263671875,293.1499938964844,293.1499938964844,279.45001220703125,38553.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766186475753784,1.0,0.0,0.0,3.643841028213501,3.643865346908569,8.859559557095054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.30419921875,0.0,1545.4031982421875,1895.4371337890625,0.0,4099.26220703125,0.90577632188797,1.0,0.0,3.0,1.0,0.0
18118080,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.804032564163208,0.405382364988327,0.3691840171813965,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9317573308944702,0.6328309178352356,0.6021115183830261,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.8269394040107727,0.5541611313819885,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8126097917556763,0.4189668893814087,0.401335597038269,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6843752264976501,0.2471144795417785,1.1364214420318604,284.89862060546875,284.95001220703125,299.9593811035156,291.4730529785156,297.946533203125,297.2900085449219,284.89996337890625,1.0,0.7037109732627869,0.3325454890727997,0.3325454890727997,1.0,1.0,-3.679054498672485,0.9041712284088136,2.7748830318450928,0.0760325267910957,0.8713942170143127,0.8713942170143127,0.0,238.9713592529297,250.0,58252.29296875,0.0,4343.5849609375,1.0,279.1567687988281,282.9756774902344,294.5046081542969,298.2645263671875,293.1499938964844,293.1499938964844,279.45001220703125,38553.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766186475753784,1.0,0.0,0.0,3.643841028213501,3.643865346908569,8.859559557095054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.30419921875,0.0,1545.4031982421875,1895.4371337890625,0.0,4099.26220703125,0.90577632188797,1.0,0.0,3.0,1.0,0.0
18118140,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7999163269996643,0.4048866033554077,0.3686354458332062,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9261195659637452,0.6316309571266174,0.600858211517334,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.8299110531806946,0.5616915822029114,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8089973330497742,0.4189728200435638,0.4012907445430755,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6812276244163513,0.247227057814598,1.1370389461517334,285.0076599121094,284.95001220703125,299.9421081542969,291.4593505859375,297.93707275390625,297.2841186523437,285.0069580078125,1.0,0.7068337798118591,0.3320959806442261,0.3320959806442261,1.0,1.0,-3.6866321563720703,0.9049347639083862,2.7816972732543945,0.0750844180583953,0.9677921533584596,0.9677921533584596,0.0,243.45733642578125,253.0,57535.703125,0.0,4392.62158203125,1.0,279.4422912597656,283.1080322265625,294.4403991699219,298.0884704589844,293.1499938964844,293.1499938964844,279.1499938964844,33452.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691246151924132,1.0,0.0,0.0,3.7523422241210938,3.752366781234741,9.395029678671564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.7958984375,0.0,1630.4461669921875,1895.4371337890625,0.0,4033.493408203125,0.926645040512085,1.0,0.0,3.0,1.0,0.0
18118200,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7999163269996643,0.4048866033554077,0.3686354458332062,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9261195659637452,0.6316309571266174,0.600858211517334,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.8299110531806946,0.5616915822029114,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8089973330497742,0.4189728200435638,0.4012907445430755,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6812276244163513,0.247227057814598,1.1370389461517334,285.0076599121094,284.95001220703125,299.9421081542969,291.4593505859375,297.93707275390625,297.2841186523437,285.0069580078125,1.0,0.7068337798118591,0.3320959806442261,0.3320959806442261,1.0,1.0,-3.6866321563720703,0.9049347639083862,2.7816972732543945,0.0750844180583953,0.9677921533584596,0.9677921533584596,0.0,243.45733642578125,253.0,57535.703125,0.0,4392.62158203125,1.0,279.4422912597656,283.1080322265625,294.4403991699219,298.0884704589844,293.1499938964844,293.1499938964844,279.1499938964844,33452.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691246151924132,1.0,0.0,0.0,3.7523422241210938,3.752366781234741,9.395029678671564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.7958984375,0.0,1630.4461669921875,1895.4371337890625,0.0,4033.493408203125,0.926645040512085,1.0,0.0,3.0,1.0,0.0
18118260,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7958065271377563,0.4033825695514679,0.3677005171775818,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9206655621528624,0.6294076442718506,0.5992259383201599,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.8316582441329956,0.568742036819458,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8054271936416626,0.4182993471622467,0.4010249376296997,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6782399415969849,0.2469361424446106,1.1371490955352783,284.896728515625,284.95001220703125,299.9244689941406,291.4454040527344,297.9200744628906,297.26812744140625,284.89813232421875,1.0,0.7094748020172119,0.331773430109024,0.331773430109024,1.0,1.0,-3.69184684753418,0.905394732952118,2.786452054977417,0.0744965821504592,0.8705193996429443,0.8705193996429443,0.0,247.6258544921875,256.0,58305.14453125,0.0,4433.2861328125,1.0,279.1566772460937,282.9736633300781,294.4739685058594,298.2376403808594,293.1499938964844,293.1499938964844,279.45001220703125,38751.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978547215461731,1.0,0.0,0.0,3.648853302001953,3.6488778591156006,8.883950499694038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.8095703125,0.0,1552.4716796875,1895.4371337890625,0.0,4116.08251953125,0.9070516228675842,1.0,0.0,3.0,1.0,0.0
18118320,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7958065271377563,0.4033825695514679,0.3677005171775818,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9206655621528624,0.6294076442718506,0.5992259383201599,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.8316582441329956,0.568742036819458,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8054271936416626,0.4182993471622467,0.4010249376296997,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6782399415969849,0.2469361424446106,1.1371490955352783,284.896728515625,284.95001220703125,299.9244689941406,291.4454040527344,297.9200744628906,297.26812744140625,284.89813232421875,1.0,0.7094748020172119,0.331773430109024,0.331773430109024,1.0,1.0,-3.69184684753418,0.905394732952118,2.786452054977417,0.0744965821504592,0.8705193996429443,0.8705193996429443,0.0,247.6258544921875,256.0,58305.14453125,0.0,4433.2861328125,1.0,279.1566772460937,282.9736633300781,294.4739685058594,298.2376403808594,293.1499938964844,293.1499938964844,279.45001220703125,38751.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978547215461731,1.0,0.0,0.0,3.648853302001953,3.6488778591156006,8.883950499694038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.8095703125,0.0,1552.4716796875,1895.4371337890625,0.0,4116.08251953125,0.9070516228675842,1.0,0.0,3.0,1.0,0.0
18118380,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7926151752471924,0.4028894603252411,0.3671190142631531,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9163236021995544,0.6282073855400085,0.5979359149932861,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.8347815871238708,0.5745287537574768,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.802588164806366,0.4183075726032257,0.4009456038475036,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6758981347084045,0.2470447123050689,1.1375571489334106,285.0065002441406,284.95001220703125,299.906494140625,291.43115234375,297.9132080078125,297.2655944824219,285.0058288574219,1.0,0.7118072509765625,0.3314508497714996,0.3314508497714996,1.0,1.0,-3.69694757461548,0.9058380126953124,2.791109561920166,0.0737572014331817,0.9664480686187744,0.9664480686187744,0.0,251.1150054931641,259.0,57550.23046875,0.0,4469.46875,1.0,279.4423217773437,283.107421875,294.4100646972656,298.0589904785156,293.1499938964844,293.1499938964844,279.1499938964844,33552.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706191420555116,1.0,0.0,0.0,3.7538652420043945,3.753890037536621,9.402658633916872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.9306640625,0.0,1632.9893798828125,1895.4371337890625,0.0,4046.660400390625,0.927062690258026,1.0,0.0,3.0,1.0,0.0
18118440,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7926151752471924,0.4028894603252411,0.3671190142631531,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9163236021995544,0.6282073855400085,0.5979359149932861,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.8347815871238708,0.5745287537574768,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.802588164806366,0.4183075726032257,0.4009456038475036,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6758981347084045,0.2470447123050689,1.1375571489334106,285.0065002441406,284.95001220703125,299.906494140625,291.43115234375,297.9132080078125,297.2655944824219,285.0058288574219,1.0,0.7118072509765625,0.3314508497714996,0.3314508497714996,1.0,1.0,-3.69694757461548,0.9058380126953124,2.791109561920166,0.0737572014331817,0.9664480686187744,0.9664480686187744,0.0,251.1150054931641,259.0,57550.23046875,0.0,4469.46875,1.0,279.4423217773437,283.107421875,294.4100646972656,298.0589904785156,293.1499938964844,293.1499938964844,279.1499938964844,33552.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706191420555116,1.0,0.0,0.0,3.7538652420043945,3.753890037536621,9.402658633916872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.9306640625,0.0,1632.9893798828125,1895.4371337890625,0.0,4046.660400390625,0.927062690258026,1.0,0.0,3.0,1.0,0.0
18118500,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7911263108253479,0.4022197723388672,0.3668332993984222,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.914326548576355,0.6271935701370239,0.5973206162452698,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.8357896208763123,0.5772351026535034,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8013010621070862,0.4180521070957184,0.4009511768817901,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6748713254928589,0.2469636648893356,1.1380113363265991,284.8800354003906,284.95001220703125,299.8973388671875,291.4239196777344,297.9064025878906,297.2599792480469,284.8778991699219,1.0,0.7129438519477844,0.3312895894050598,0.3312895894050598,1.0,1.0,-3.699677467346192,0.9061083197593688,2.793569326400757,0.0734777897596359,0.8800094127655029,0.8800094127655029,0.0,252.77999877929688,259.0,58524.82421875,0.0,4487.58447265625,1.0,279.1953125,282.95477294921875,294.4593200683594,298.2704162597656,293.1499938964844,293.1499938964844,279.1499938964844,37335.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771680235862732,1.0,0.0,0.0,3.727418184280396,3.727443218231201,9.270635814573324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.947265625,0.0,1631.22509765625,1895.4371337890625,0.0,4104.05810546875,0.9216057658195496,1.0,0.0,3.0,1.0,0.0
