time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118560,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7891284823417664,0.401394248008728,0.3661724030971527,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9118183851242064,0.6259950399398804,0.5962912440299988,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.8365083336830139,0.580437958240509,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7995779514312744,0.417642742395401,0.4006654322147369,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6734578013420105,0.24676014482975,1.137585997581482,284.8968505859375,284.95001220703125,299.8880920410156,291.4165954589844,297.89794921875,297.2521667480469,284.8984069824219,1.0,0.7139556407928467,0.3311517536640167,0.3311517536640167,1.0,1.0,-3.700643301010132,0.905931293964386,2.79471206665039,0.0731295496225357,0.8697189688682556,0.8697189688682556,0.0,254.6591796875,262.0,58293.64453125,0.0,4502.158203125,1.0,279.15673828125,282.974853515625,294.4439392089844,298.2068786621094,293.1499938964844,293.1499938964844,279.45001220703125,38833.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979777693748474,1.0,0.0,0.0,3.646872520446777,3.646897077560425,8.87430758211849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.99462890625,0.0,1550.874755859375,1895.4371337890625,0.0,4126.79052734375,0.9067429304122924,1.0,0.0,3.0,1.0,0.0
18118620,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7862603664398193,0.4008935391902923,0.3655777871608734,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.908061146736145,0.6247901320457458,0.594991147518158,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.8395824432373047,0.585065484046936,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7970558404922485,0.4176528453826904,0.4005806148052215,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6714066863059998,0.246870219707489,1.137965440750122,285.0060119628906,284.95001220703125,299.8692932128906,291.40167236328125,297.8921813964844,297.2512512207031,285.0053100585937,1.0,0.7159461379051208,0.3308760523796081,0.3308760523796081,1.0,1.0,-3.704278707504273,0.9060932397842408,2.7981855869293213,0.0724358037114143,0.9651065468788148,0.9651065468788148,0.0,257.8335266113281,265.0,57525.90625,0.0,4532.416015625,1.0,279.4422912597656,283.1080627441406,294.3799133300781,298.0272827148437,293.1499938964844,293.1499938964844,279.1499938964844,33583.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717249274253844,1.0,0.0,0.0,3.751628875732422,3.751653432846069,9.391457638230348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.4716796875,0.0,1630.6195068359375,1895.4371337890625,0.0,4056.386474609375,0.9265815615653992,1.0,0.0,3.0,1.0,0.0
18118680,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7862603664398193,0.4008935391902923,0.3655777871608734,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.908061146736145,0.6247901320457458,0.594991147518158,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.8395824432373047,0.585065484046936,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7970558404922485,0.4176528453826904,0.4005806148052215,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6714066863059998,0.246870219707489,1.137965440750122,285.0060119628906,284.95001220703125,299.8692932128906,291.40167236328125,297.8921813964844,297.2512512207031,285.0053100585937,1.0,0.7159461379051208,0.3308760523796081,0.3308760523796081,1.0,1.0,-3.704278707504273,0.9060932397842408,2.7981855869293213,0.0724358037114143,0.9651065468788148,0.9651065468788148,0.0,257.8335266113281,265.0,57525.90625,0.0,4532.416015625,1.0,279.4422912597656,283.1080627441406,294.3799133300781,298.0272827148437,293.1499938964844,293.1499938964844,279.1499938964844,33583.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717249274253844,1.0,0.0,0.0,3.751628875732422,3.751653432846069,9.391457638230348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.4716796875,0.0,1630.6195068359375,1895.4371337890625,0.0,4056.386474609375,0.9265815615653992,1.0,0.0,3.0,1.0,0.0
18118740,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7827006578445435,0.3993806838989258,0.364628255367279,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.903725802898407,0.6225642561912537,0.5933467745780945,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9985202550888062,0.841385543346405,0.5882672071456909,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7939571738243103,0.4169793725013733,0.4003058671951294,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.668910562992096,0.2465748637914657,1.1380131244659424,284.8961181640625,284.95001220703125,299.8500061035156,291.38641357421875,297.8782653808594,297.2399597167969,284.8973999023437,1.0,0.717718780040741,0.330600380897522,0.330600380897522,1.0,1.0,-3.704742908477783,0.9053130745887756,2.7994298934936523,0.0717122927308082,0.8678684830665588,0.8678684830665588,0.0,261.4923400878906,268.0,58232.1953125,0.0,4556.87548828125,1.0,279.15673828125,282.9755859375,294.4131164550781,298.1727294921875,293.1499938964844,293.1499938964844,279.45001220703125,38886.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807891249656676,1.0,0.0,0.0,3.642545700073242,3.642570018768311,8.853261874719465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.91455078125,0.0,1546.4461669921875,1895.4371337890625,0.0,4135.5791015625,0.9057484269142152,1.0,0.0,3.0,1.0,0.0
18118800,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7827006578445435,0.3993806838989258,0.364628255367279,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.903725802898407,0.6225642561912537,0.5933467745780945,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9985202550888062,0.841385543346405,0.5882672071456909,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7939571738243103,0.4169793725013733,0.4003058671951294,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.668910562992096,0.2465748637914657,1.1380131244659424,284.8961181640625,284.95001220703125,299.8500061035156,291.38641357421875,297.8782653808594,297.2399597167969,284.8973999023437,1.0,0.717718780040741,0.330600380897522,0.330600380897522,1.0,1.0,-3.704742908477783,0.9053130745887756,2.7994298934936523,0.0717122927308082,0.8678684830665588,0.8678684830665588,0.0,261.4923400878906,268.0,58232.1953125,0.0,4556.87548828125,1.0,279.15673828125,282.9755859375,294.4131164550781,298.1727294921875,293.1499938964844,293.1499938964844,279.45001220703125,38886.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807891249656676,1.0,0.0,0.0,3.642545700073242,3.642570018768311,8.853261874719465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.91455078125,0.0,1546.4461669921875,1895.4371337890625,0.0,4135.5791015625,0.9057484269142152,1.0,0.0,3.0,1.0,0.0
18118860,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7796818614006042,0.3986879289150238,0.3639309704303741,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9000673890113831,0.621163010597229,0.5919389128684998,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9971649646759032,0.8447961807250977,0.5904811024665833,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7912698984146118,0.4167996942996979,0.4001191258430481,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6666916608810425,0.2464903146028518,1.137892484664917,285.0036315917969,284.95001220703125,299.8296813964844,291.3724975585937,297.8735046386719,297.2409362792969,285.0028991699219,1.0,0.7192507982254028,0.33036670088768,0.33036670088768,1.0,1.0,-3.70450496673584,0.90446937084198,2.8000357151031494,0.0708521157503128,0.961030900478363,0.961030900478363,0.0,264.7418212890625,271.0,57413.765625,0.0,4576.7783203125,1.0,279.4422607421875,283.1083984375,294.3488464355469,297.9894714355469,293.1499938964844,293.1499938964844,279.1499938964844,33662.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723753333091736,1.0,0.0,0.0,3.7439286708831774,3.743953227996826,9.352945653517964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.544921875,0.0,1622.2589111328125,1895.4371337890625,0.0,4062.100830078125,0.9248945713043212,1.0,0.0,3.0,1.0,0.0
18118920,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7796818614006042,0.3986879289150238,0.3639309704303741,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9000673890113831,0.621163010597229,0.5919389128684998,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9971649646759032,0.8447961807250977,0.5904811024665833,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7912698984146118,0.4167996942996979,0.4001191258430481,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6666916608810425,0.2464903146028518,1.137892484664917,285.0036315917969,284.95001220703125,299.8296813964844,291.3724975585937,297.8735046386719,297.2409362792969,285.0028991699219,1.0,0.7192507982254028,0.33036670088768,0.33036670088768,1.0,1.0,-3.70450496673584,0.90446937084198,2.8000357151031494,0.0708521157503128,0.961030900478363,0.961030900478363,0.0,264.7418212890625,271.0,57413.765625,0.0,4576.7783203125,1.0,279.4422607421875,283.1083984375,294.3488464355469,297.9894714355469,293.1499938964844,293.1499938964844,279.1499938964844,33662.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723753333091736,1.0,0.0,0.0,3.7439286708831774,3.743953227996826,9.352945653517964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.544921875,0.0,1622.2589111328125,1895.4371337890625,0.0,4062.100830078125,0.9248945713043212,1.0,0.0,3.0,1.0,0.0
18118980,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7757187485694885,0.3967878818511963,0.3626823425292969,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8954734206199646,0.6185317635536194,0.5899673104286194,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9950061440467834,0.8465516567230225,0.5921095013618469,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7877275943756104,0.415705919265747,0.3995089530944824,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6636844873428345,0.2457358390092849,1.1362231969833374,284.8954162597656,284.95001220703125,299.8077697753906,291.36151123046875,297.8581237792969,297.2286071777344,284.8963317871094,1.0,0.7204737067222595,0.3301329910755157,0.3301329910755157,1.0,1.0,-3.699861526489258,0.9023263454437256,2.797535181045532,0.0699203759431839,0.8635022640228271,0.8635022640228271,0.0,268.6212158203125,274.0,58036.44921875,0.0,4588.2431640625,1.0,279.1576232910156,282.97906494140625,294.3841857910156,298.13134765625,293.1499938964844,293.1499938964844,279.45001220703125,38924.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807295203208924,1.0,0.0,0.0,3.62831974029541,3.62834405899048,8.784244300841237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.833984375,0.0,1530.9322509765625,1895.4371337890625,0.0,4135.0615234375,0.9027268886566162,1.0,0.0,3.0,1.0,0.0
18119040,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7757187485694885,0.3967878818511963,0.3626823425292969,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8954734206199646,0.6185317635536194,0.5899673104286194,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9950061440467834,0.8465516567230225,0.5921095013618469,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7877275943756104,0.415705919265747,0.3995089530944824,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6636844873428345,0.2457358390092849,1.1362231969833374,284.8954162597656,284.95001220703125,299.8077697753906,291.36151123046875,297.8581237792969,297.2286071777344,284.8963317871094,1.0,0.7204737067222595,0.3301329910755157,0.3301329910755157,1.0,1.0,-3.699861526489258,0.9023263454437256,2.797535181045532,0.0699203759431839,0.8635022640228271,0.8635022640228271,0.0,268.6212158203125,274.0,58036.44921875,0.0,4588.2431640625,1.0,279.1576232910156,282.97906494140625,294.3841857910156,298.13134765625,293.1499938964844,293.1499938964844,279.45001220703125,38924.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807295203208924,1.0,0.0,0.0,3.62831974029541,3.62834405899048,8.784244300841237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.833984375,0.0,1530.9322509765625,1895.4371337890625,0.0,4135.0615234375,0.9027268886566162,1.0,0.0,3.0,1.0,0.0
18119100,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7737998366355896,0.3962132632732391,0.3620125353336334,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8932420015335083,0.6175774335861206,0.5889071226119995,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9939883351325988,0.8480802774429321,0.5929386615753174,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7859821915626526,0.4153692722320556,0.3991062045097351,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6621474623680115,0.2454325556755066,1.1348038911819458,285.0077209472656,284.95001220703125,299.7962646484375,291.3570556640625,297.8540954589844,297.2274475097656,285.0088806152344,1.0,0.7209296226501465,0.330016165971756,0.330016165971756,1.0,1.0,-3.696578979492188,0.900978982448578,2.795599937438965,0.0692371428012847,0.9395314455032348,0.9395314455032348,0.0,270.42724609375,274.0,57108.4453125,0.0,4590.431640625,1.0,279.4010925292969,283.11602783203125,294.32330322265625,297.9111328125,293.1499938964844,293.1499938964844,279.45001220703125,34539.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743338227272034,1.0,0.0,0.0,3.6674726009368896,3.6674964427948,8.974846537057601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.42578125,0.0,1541.7176513671875,1895.4371337890625,0.0,4079.278564453125,0.909707248210907,1.0,0.0,3.0,1.0,0.0
18119160,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7725071310997009,0.3957566022872925,0.3616567552089691,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8916540741920471,0.6167632937431335,0.5881907939910889,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9934949278831482,0.8497288823127747,0.5941336154937744,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7848024964332581,0.4151476919651031,0.3989381790161133,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6610849499702454,0.2452107071876526,1.134008765220642,285.0000915527344,284.95001220703125,299.78436279296875,291.353271484375,297.85137939453125,297.2279968261719,284.9990234375,1.0,0.7214742302894592,0.3299478590488434,0.3299478590488434,1.0,1.0,-3.695565700531006,0.9004465937614441,2.795119047164917,0.0689077824354171,0.9529851675033568,0.9529851675033568,0.0,271.8196105957031,277.0,57158.6484375,0.0,4596.3779296875,1.0,279.44317626953125,283.11016845703125,294.3250732421875,297.9493103027344,293.1499938964844,293.1499938964844,279.1499938964844,33714.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715492129325868,1.0,0.0,0.0,3.726913928985596,3.726938247680664,9.268127314498996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.201171875,0.0,1602.97705078125,1895.4371337890625,0.0,4054.842041015625,0.9208219051361084,1.0,0.0,3.0,1.0,0.0
18119220,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7686564922332764,0.393675684928894,0.3602193593978882,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8871994614601135,0.6139272451400757,0.5859967470169067,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9913318157196044,0.8512335419654846,0.595588743686676,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7813259363174438,0.4138404130935669,0.3980943262577057,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6580187082290649,0.2441793084144592,1.1309332847595217,284.8959350585937,284.95001220703125,299.75946044921875,291.3475341796875,297.8349609375,297.2150573730469,284.8968505859375,1.0,0.7222705483436584,0.3298112452030182,0.3298112452030182,1.0,1.0,-3.68824315071106,0.8978393077850342,2.7904038429260254,0.0680921897292137,0.8571445941925049,0.8571445941925049,0.0,275.4894714355469,280.0,57710.90234375,0.0,4598.9248046875,1.0,279.1578063964844,282.9865417480469,294.3670349121094,298.0929260253906,293.1499938964844,293.1499938964844,279.45001220703125,39067.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979321539402008,1.0,0.0,0.0,3.6010870933532715,3.6011111736297607,8.652877454551344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.40625,0.0,1502.074462890625,1895.4371337890625,0.0,4122.8232421875,0.8968201279640198,1.0,0.0,3.0,1.0,0.0
18119280,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7686564922332764,0.393675684928894,0.3602193593978882,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8871994614601135,0.6139272451400757,0.5859967470169067,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9913318157196044,0.8512335419654846,0.595588743686676,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7813259363174438,0.4138404130935669,0.3980943262577057,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6580187082290649,0.2441793084144592,1.1309332847595217,284.8959350585937,284.95001220703125,299.75946044921875,291.3475341796875,297.8349609375,297.2150573730469,284.8968505859375,1.0,0.7222705483436584,0.3298112452030182,0.3298112452030182,1.0,1.0,-3.68824315071106,0.8978393077850342,2.7904038429260254,0.0680921897292137,0.8571445941925049,0.8571445941925049,0.0,275.4894714355469,280.0,57710.90234375,0.0,4598.9248046875,1.0,279.1578063964844,282.9865417480469,294.3670349121094,298.0929260253906,293.1499938964844,293.1499938964844,279.45001220703125,39067.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979321539402008,1.0,0.0,0.0,3.6010870933532715,3.6011111736297607,8.652877454551344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.40625,0.0,1502.074462890625,1895.4371337890625,0.0,4122.8232421875,0.8968201279640198,1.0,0.0,3.0,1.0,0.0
18119340,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7655774354934692,0.3924919664859772,0.3590638637542724,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.883538007736206,0.6119890809059143,0.584067165851593,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.98982572555542,0.8540545701980591,0.5974097847938538,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7785014510154724,0.4131136238574981,0.3973663747310638,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6554329991340637,0.2434522211551666,1.127760887145996,284.99786376953125,284.95001220703125,299.7331237792969,291.34405517578125,297.8269958496094,297.21368408203125,284.9970703125,1.0,0.7229450345039368,0.329674631357193,0.329674631357193,1.0,1.0,-3.682020902633667,0.895565390586853,2.7864553928375244,0.0671160370111465,0.944202959537506,0.944202959537506,0.0,278.495361328125,283.0,56828.3125,0.0,4600.384765625,1.0,279.44195556640625,283.1153869628906,294.3144226074219,297.9166564941406,293.1499938964844,293.1499938964844,279.1499938964844,33816.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697146415710448,1.0,0.0,0.0,3.698446750640869,3.6984708309173584,9.12708344458224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.8271484375,0.0,1571.18701171875,1895.4371337890625,0.0,4038.694580078125,0.9146820306777954,1.0,0.0,3.0,1.0,0.0
18119400,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7655774354934692,0.3924919664859772,0.3590638637542724,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.883538007736206,0.6119890809059143,0.584067165851593,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.98982572555542,0.8540545701980591,0.5974097847938538,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7785014510154724,0.4131136238574981,0.3973663747310638,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6554329991340637,0.2434522211551666,1.127760887145996,284.99786376953125,284.95001220703125,299.7331237792969,291.34405517578125,297.8269958496094,297.21368408203125,284.9970703125,1.0,0.7229450345039368,0.329674631357193,0.329674631357193,1.0,1.0,-3.682020902633667,0.895565390586853,2.7864553928375244,0.0671160370111465,0.944202959537506,0.944202959537506,0.0,278.495361328125,283.0,56828.3125,0.0,4600.384765625,1.0,279.44195556640625,283.1153869628906,294.3144226074219,297.9166564941406,293.1499938964844,293.1499938964844,279.1499938964844,33816.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697146415710448,1.0,0.0,0.0,3.698446750640869,3.6984708309173584,9.12708344458224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.8271484375,0.0,1571.18701171875,1895.4371337890625,0.0,4038.694580078125,0.9146820306777954,1.0,0.0,3.0,1.0,0.0
18119460,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.761832058429718,0.3902862966060638,0.3574965596199035,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8792045712471008,0.6090121269226074,0.5817214250564575,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9875484108924866,0.8551068902015686,0.5985465049743652,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7750896215438843,0.4116491973400116,0.3963625729084015,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6523887515068054,0.2422565072774887,1.1238845586776731,284.8973083496094,284.95001220703125,299.7054138183594,291.3426513671875,297.8092041015625,297.1997375488281,284.89813232421875,1.0,0.7234640717506409,0.3295928835868835,0.3295928835868835,1.0,1.0,-3.67281985282898,0.8925820589065552,2.780237913131714,0.0663341507315635,0.8505594730377197,0.8505594730377197,0.0,282.054931640625,286.0,57328.17578125,0.0,4596.93017578125,1.0,279.15802001953125,282.9960632324219,294.3602905273437,298.06158447265625,293.1499938964844,293.1499938964844,279.45001220703125,39137.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977087140083313,1.0,0.0,0.0,3.568605899810791,3.568629741668701,8.497486874148308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.61865234375,0.0,1467.4334716796875,1895.4371337890625,0.0,4103.35205078125,0.8896949887275696,1.0,0.0,3.0,1.0,0.0
18119520,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.761832058429718,0.3902862966060638,0.3574965596199035,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8792045712471008,0.6090121269226074,0.5817214250564575,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9875484108924866,0.8551068902015686,0.5985465049743652,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7750896215438843,0.4116491973400116,0.3963625729084015,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6523887515068054,0.2422565072774887,1.1238845586776731,284.8973083496094,284.95001220703125,299.7054138183594,291.3426513671875,297.8092041015625,297.1997375488281,284.89813232421875,1.0,0.7234640717506409,0.3295928835868835,0.3295928835868835,1.0,1.0,-3.67281985282898,0.8925820589065552,2.780237913131714,0.0663341507315635,0.8505594730377197,0.8505594730377197,0.0,282.054931640625,286.0,57328.17578125,0.0,4596.93017578125,1.0,279.15802001953125,282.9960632324219,294.3602905273437,298.06158447265625,293.1499938964844,293.1499938964844,279.45001220703125,39137.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977087140083313,1.0,0.0,0.0,3.568605899810791,3.568629741668701,8.497486874148308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.61865234375,0.0,1467.4334716796875,1895.4371337890625,0.0,4103.35205078125,0.8896949887275696,1.0,0.0,3.0,1.0,0.0
18119580,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7588289380073547,0.3889712989330292,0.3562296330928802,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8756333589553833,0.6069257855415344,0.5796601176261902,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9859456419944764,0.8575628399848938,0.6000948548316956,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7723063230514526,0.4107729494571686,0.3954945802688598,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6498137712478638,0.2413773536682129,1.1200354099273682,284.9959716796875,284.95001220703125,299.6763916015625,291.34307861328125,297.80029296875,297.1978759765625,284.9951477050781,1.0,0.723906397819519,0.3295111656188965,0.3295111656188965,1.0,1.0,-3.664994478225708,0.8900179862976074,2.774976253509521,0.0654249638319015,0.935052752494812,0.935052752494812,0.0,284.9767150878906,289.0,56449.72265625,0.0,4593.34765625,1.0,279.44171142578125,283.12176513671875,294.3119201660156,297.8897705078125,293.1499938964844,293.1499938964844,279.1499938964844,33825.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671756029129028,1.0,0.0,0.0,3.6671435832977295,3.66716742515564,8.973236731435463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.34375,0.0,1535.9786376953125,1895.4371337890625,0.0,4016.28564453125,0.9076426029205322,1.0,0.0,3.0,1.0,0.0
18119640,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7588289380073547,0.3889712989330292,0.3562296330928802,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8756333589553833,0.6069257855415344,0.5796601176261902,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9859456419944764,0.8575628399848938,0.6000948548316956,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7723063230514526,0.4107729494571686,0.3954945802688598,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6498137712478638,0.2413773536682129,1.1200354099273682,284.9959716796875,284.95001220703125,299.6763916015625,291.34307861328125,297.80029296875,297.1978759765625,284.9951477050781,1.0,0.723906397819519,0.3295111656188965,0.3295111656188965,1.0,1.0,-3.664994478225708,0.8900179862976074,2.774976253509521,0.0654249638319015,0.935052752494812,0.935052752494812,0.0,284.9767150878906,289.0,56449.72265625,0.0,4593.34765625,1.0,279.44171142578125,283.12176513671875,294.3119201660156,297.8897705078125,293.1499938964844,293.1499938964844,279.1499938964844,33825.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671756029129028,1.0,0.0,0.0,3.6671435832977295,3.66716742515564,8.973236731435463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.34375,0.0,1535.9786376953125,1895.4371337890625,0.0,4016.28564453125,0.9076426029205322,1.0,0.0,3.0,1.0,0.0
18119700,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7572853565216064,0.3878834247589111,0.3555722236633301,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8738090395927429,0.6054556369781494,0.5786202549934387,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9850537180900574,0.858044445514679,0.6007863283157349,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7708919048309326,0.4100521802902221,0.3950730264186859,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6485263109207153,0.2407728135585785,1.1182172298431396,284.8753967285156,284.95001220703125,299.661376953125,291.3439025878906,297.7917785644531,297.1917724609375,284.874267578125,1.0,0.7241483330726624,0.3294702768325805,0.3294702768325805,1.0,1.0,-3.661097288131714,0.8887350559234619,2.772362232208252,0.065108522772789,0.8495734930038452,0.8495734930038452,0.0,286.528076171875,289.0,57230.4609375,0.0,4592.15185546875,1.0,279.19793701171875,282.9795227050781,294.36962890625,298.0986022949219,293.1499938964844,293.1499938964844,279.1499938964844,38280.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972788155078888,1.0,0.0,0.0,3.621394395828247,3.621418476104736,8.75074363193562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.20751953125,0.0,1518.505126953125,1895.4371337890625,0.0,4065.725341796875,0.8982945680618286,1.0,0.0,3.0,1.0,0.0
18119760,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7552134990692139,0.3866691589355469,0.3545703589916229,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8714427351951599,0.6038332581520081,0.5771998763084412,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9836182594299316,0.8583883047103882,0.6010634899139404,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7689909934997559,0.4091972410678863,0.3943780064582824,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6468265056610107,0.2400507181882858,1.1155439615249634,284.8986511230469,284.95001220703125,299.64605712890625,291.3451232910156,297.7821655273437,297.1842956542969,284.89990234375,1.0,0.7242298722267151,0.3294635415077209,0.3294635415077209,1.0,1.0,-3.6544668674468994,0.8867549896240234,2.767711877822876,0.064655065536499,0.8436393737792969,0.8436393737792969,0.0,288.44830322265625,292.0,56891.34375,0.0,4585.63330078125,1.0,279.1575927734375,283.007080078125,294.3622436523437,298.0364074707031,293.1499938964844,293.1499938964844,279.45001220703125,39358.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97434002161026,1.0,0.0,0.0,3.5303726196289062,3.5303962230682373,8.316381467921019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.435546875,0.0,1428.408203125,1895.4371337890625,0.0,4079.33251953125,0.8814307451248169,1.0,0.0,3.0,1.0,0.0
18119820,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7522778511047363,0.3852432370185852,0.3532063663005829,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8679511547088623,0.6016163229942322,0.5750191807746887,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9819509983062744,0.8606201410293579,0.6024566292762756,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7662568688392639,0.4082101881504059,0.3934067189693451,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6442667841911316,0.2390424907207489,1.111122488975525,284.9941101074219,284.95001220703125,299.614501953125,291.3485412597656,297.77301025390625,297.1827087402344,284.9932861328125,1.0,0.7245038747787476,0.3294500410556793,0.3294500410556793,1.0,1.0,-3.645381450653076,0.8840428590774536,2.761338710784912,0.0638807937502861,0.9257237315177916,0.9257237315177916,0.0,291.3262939453125,295.0,56040.171875,0.0,4578.27294921875,1.0,279.4414367675781,283.12890625,294.3163452148437,297.8681945800781,293.1499938964844,293.1499938964844,279.1499938964844,33823.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641888737678528,1.0,0.0,0.0,3.6331708431243896,3.6331944465637207,8.80774962297437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.08203125,0.0,1498.3165283203125,1895.4371337890625,0.0,3989.8369140625,0.9000034928321838,1.0,0.0,3.0,1.0,0.0
18119880,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7522778511047363,0.3852432370185852,0.3532063663005829,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8679511547088623,0.6016163229942322,0.5750191807746887,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9819509983062744,0.8606201410293579,0.6024566292762756,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7662568688392639,0.4082101881504059,0.3934067189693451,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6442667841911316,0.2390424907207489,1.111122488975525,284.9941101074219,284.95001220703125,299.614501953125,291.3485412597656,297.77301025390625,297.1827087402344,284.9932861328125,1.0,0.7245038747787476,0.3294500410556793,0.3294500410556793,1.0,1.0,-3.645381450653076,0.8840428590774536,2.761338710784912,0.0638807937502861,0.9257237315177916,0.9257237315177916,0.0,291.3262939453125,295.0,56040.171875,0.0,4578.27294921875,1.0,279.4414367675781,283.12890625,294.3163452148437,297.8681945800781,293.1499938964844,293.1499938964844,279.1499938964844,33823.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641888737678528,1.0,0.0,0.0,3.6331708431243896,3.6331944465637207,8.80774962297437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.08203125,0.0,1498.3165283203125,1895.4371337890625,0.0,3989.8369140625,0.9000034928321838,1.0,0.0,3.0,1.0,0.0
18119940,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7487558126449585,0.3828580677509308,0.3514556884765625,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8638665080070496,0.5984198451042175,0.5724430680274963,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9795427322387696,0.8612443208694458,0.6032690405845642,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.763014018535614,0.4065435230731964,0.3921917378902435,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6413153409957886,0.2376012057065963,1.1060775518417358,284.9005432128906,284.95001220703125,299.5817565917969,291.35308837890625,297.7547302246094,297.1696472167969,284.9011535644531,1.0,0.7246730923652649,0.3294365704059601,0.3294365704059601,1.0,1.0,-3.633632183074951,0.8805369138717651,2.7530951499938965,0.0631358325481414,0.836970329284668,0.836970329284668,0.0,294.7640991210937,298.0,56456.78515625,0.0,4566.98681640625,1.0,279.1585693359375,283.01806640625,294.3685302734375,298.014892578125,293.1499938964844,293.1499938964844,279.45001220703125,39184.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711336493492126,1.0,0.0,0.0,3.4951350688934326,3.495158195495605,8.151193924277322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.2841796875,0.0,1390.4173583984375,1895.4371337890625,0.0,4051.1875,0.8735227584838867,1.0,0.0,3.0,1.0,0.0
18120000,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7487558126449585,0.3828580677509308,0.3514556884765625,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8638665080070496,0.5984198451042175,0.5724430680274963,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9795427322387696,0.8612443208694458,0.6032690405845642,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.763014018535614,0.4065435230731964,0.3921917378902435,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6413153409957886,0.2376012057065963,1.1060775518417358,284.9005432128906,284.95001220703125,299.5817565917969,291.35308837890625,297.7547302246094,297.1696472167969,284.9011535644531,1.0,0.7246730923652649,0.3294365704059601,0.3294365704059601,1.0,1.0,-3.633632183074951,0.8805369138717651,2.7530951499938965,0.0631358325481414,0.836970329284668,0.836970329284668,0.0,294.7640991210937,298.0,56456.78515625,0.0,4566.98681640625,1.0,279.1585693359375,283.01806640625,294.3685302734375,298.014892578125,293.1499938964844,293.1499938964844,279.45001220703125,39184.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711336493492126,1.0,0.0,0.0,3.4951350688934326,3.495158195495605,8.151193924277322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.2841796875,0.0,1390.4173583984375,1895.4371337890625,0.0,4051.1875,0.8735227584838867,1.0,0.0,3.0,1.0,0.0
18120060,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7458937764167786,0.3813271224498749,0.3500152826309204,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8604629635810852,0.5960773229598999,0.5701634883880615,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9778136610984802,0.8632449507713318,0.6045236587524414,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7603403329849243,0.4054563343524933,0.3911387026309967,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.638778030872345,0.2364756464958191,1.10116708278656,284.9922790527344,284.95001220703125,299.5478515625,291.3586120605469,297.74530029296875,297.16827392578125,284.991455078125,1.0,0.7248112559318542,0.3294983804225921,0.3294983804225921,1.0,1.0,-3.623483657836914,0.8777458667755127,2.7457375526428223,0.0625329241156578,0.9161977767944336,0.9161977767944336,0.0,297.6131591796875,301.0,55602.96875,0.0,4556.53857421875,1.0,279.441162109375,283.13671875,294.3256530761719,297.85009765625,293.1499938964844,293.1499938964844,279.1499938964844,33822.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608689546585084,1.0,0.0,0.0,3.5968799591064453,3.596903085708618,8.632671324448893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.03515625,0.0,1458.8167724609375,1895.4371337890625,0.0,3960.328125,0.8918495178222656,1.0,0.0,3.0,1.0,0.0
18120120,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7458937764167786,0.3813271224498749,0.3500152826309204,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8604629635810852,0.5960773229598999,0.5701634883880615,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9778136610984802,0.8632449507713318,0.6045236587524414,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7603403329849243,0.4054563343524933,0.3911387026309967,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.638778030872345,0.2364756464958191,1.10116708278656,284.9922790527344,284.95001220703125,299.5478515625,291.3586120605469,297.74530029296875,297.16827392578125,284.991455078125,1.0,0.7248112559318542,0.3294983804225921,0.3294983804225921,1.0,1.0,-3.623483657836914,0.8777458667755127,2.7457375526428223,0.0625329241156578,0.9161977767944336,0.9161977767944336,0.0,297.6131591796875,301.0,55602.96875,0.0,4556.53857421875,1.0,279.441162109375,283.13671875,294.3256530761719,297.85009765625,293.1499938964844,293.1499938964844,279.1499938964844,33822.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608689546585084,1.0,0.0,0.0,3.5968799591064453,3.596903085708618,8.632671324448893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.03515625,0.0,1458.8167724609375,1895.4371337890625,0.0,3960.328125,0.8918495178222656,1.0,0.0,3.0,1.0,0.0
18120180,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7424618601799011,0.3788649439811706,0.3481861352920532,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8564881086349487,0.5927821397781372,0.567484438419342,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9753230214118958,0.8636620044708252,0.6051854491233826,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.757175624370575,0.4037071168422699,0.3898389935493469,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6358603835105896,0.2349301129579544,1.095631122589111,284.90216064453125,284.95001220703125,299.5128479003906,291.3648376464844,297.7268981933594,297.1556396484375,284.90264892578125,1.0,0.7248491644859314,0.3295602202415466,0.3295602202415466,1.0,1.0,-3.610641717910767,0.8741582632064819,2.736483573913574,0.061953742057085,0.8299556374549866,0.8299556374549866,0.0,301.0282287597656,304.0,55981.546875,0.0,4542.166015625,1.0,279.1588439941406,283.02996826171875,294.37957763671875,297.9964904785156,293.1499938964844,293.1499938964844,279.45001220703125,39188.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676788449287416,1.0,0.0,0.0,3.455545663833618,3.455568313598633,7.967582291712461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.0,0.0,1349.986083984375,1895.4371337890625,0.0,4020.73291015625,0.8647879362106323,1.0,0.0,3.0,1.0,0.0
18120240,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7424618601799011,0.3788649439811706,0.3481861352920532,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8564881086349487,0.5927821397781372,0.567484438419342,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9753230214118958,0.8636620044708252,0.6051854491233826,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.757175624370575,0.4037071168422699,0.3898389935493469,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6358603835105896,0.2349301129579544,1.095631122589111,284.90216064453125,284.95001220703125,299.5128479003906,291.3648376464844,297.7268981933594,297.1556396484375,284.90264892578125,1.0,0.7248491644859314,0.3295602202415466,0.3295602202415466,1.0,1.0,-3.610641717910767,0.8741582632064819,2.736483573913574,0.061953742057085,0.8299556374549866,0.8299556374549866,0.0,301.0282287597656,304.0,55981.546875,0.0,4542.166015625,1.0,279.1588439941406,283.02996826171875,294.37957763671875,297.9964904785156,293.1499938964844,293.1499938964844,279.45001220703125,39188.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676788449287416,1.0,0.0,0.0,3.455545663833618,3.455568313598633,7.967582291712461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.0,0.0,1349.986083984375,1895.4371337890625,0.0,4020.73291015625,0.8647879362106323,1.0,0.0,3.0,1.0,0.0
18120300,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7408449053764343,0.3780082166194916,0.3472872972488403,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8546050190925598,0.5915001034736633,0.5661410689353943,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.97418475151062,0.8645158410072327,0.6055724024772644,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7556684017181396,0.4030703902244568,0.3891626298427582,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.634434163570404,0.234275609254837,1.0926285982131958,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7215270996094,297.1544189453125,285.004638671875,1.0,0.7248036861419678,0.3295911252498626,0.3295911252498626,1.0,1.0,-3.603977680206299,0.8722965717315674,2.7316811084747314,0.0615224987268447,0.8997335433959961,0.8997335433959961,0.0,302.6065673828125,304.0,55124.9453125,0.0,4533.54931640625,1.0,279.3969116210937,283.1553955078125,294.3273010253906,297.7889404296875,293.1499938964844,293.1499938964844,279.45001220703125,34395.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606321454048156,1.0,0.0,0.0,3.500363349914551,3.5003857612609863,8.175599077731022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.68701171875,0.0,1361.4656982421875,1895.4371337890625,0.0,3958.218994140625,0.8723863959312439,1.0,0.0,3.0,1.0,0.0
18120360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7396432757377625,0.377234548330307,0.3466620445251465,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8531498908996582,0.5903184413909912,0.5650973320007324,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9735020995140076,0.865429162979126,0.6062830090522766,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7545440196990967,0.4025248289108276,0.3887013792991638,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6333217620849609,0.2336943447589874,1.090246319770813,284.99005126953125,284.95001220703125,299.476806640625,291.37158203125,297.7170715332031,297.1544189453125,284.9889221191406,1.0,0.724863588809967,0.3296464383602142,0.3296464383602142,1.0,1.0,-3.59940242767334,0.8711216449737549,2.728280782699585,0.0613622665405273,0.9062364101409912,0.9062364101409912,0.0,303.87469482421875,307.0,55141.17578125,0.0,4528.7744140625,1.0,279.44171142578125,283.1443786621094,294.337158203125,297.8332824707031,293.1499938964844,293.1499938964844,279.1499938964844,33745.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572598934173584,1.0,0.0,0.0,3.560443639755249,3.5604665279388428,8.458659408461244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.966796875,0.0,1419.344482421875,1895.4371337890625,0.0,3928.122802734375,0.8833869099617004,1.0,0.0,3.0,1.0,0.0
