time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120420,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7362954616546631,0.3747017085552215,0.3447658121585846,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8492913246154785,0.5869300365447998,0.5623262524604797,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.970936119556427,0.8656365871429443,0.6068000793457031,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7514647841453552,0.4006986021995544,0.3873259723186493,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6304270625114441,0.2320529222488403,1.0842655897140503,284.9037170410156,284.95001220703125,299.4397888183594,291.37860107421875,297.69854736328125,297.14215087890625,284.9040832519531,1.0,0.7247839570045471,0.3297570347785949,0.3297570347785949,1.0,1.0,-3.585569143295288,0.8673915863037109,2.718177556991577,0.0608736537396907,0.8227596282958984,0.8227596282958984,0.0,307.265625,295.0,55476.66015625,0.0,4511.646484375,1.0,279.15924072265625,283.0424499511719,294.39276123046875,297.97869873046875,293.1499938964844,293.1499938964844,279.45001220703125,39186.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639935493469238,1.0,0.0,0.0,3.4138996601104736,3.413922071456909,7.776690722494095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.84521484375,0.0,1308.31494140625,1895.4371337890625,0.0,3988.103515625,0.8556149005889893,1.0,0.0,3.0,1.0,0.0
18120480,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7362954616546631,0.3747017085552215,0.3447658121585846,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8492913246154785,0.5869300365447998,0.5623262524604797,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.970936119556427,0.8656365871429443,0.6068000793457031,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7514647841453552,0.4006986021995544,0.3873259723186493,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6304270625114441,0.2320529222488403,1.0842655897140503,284.9037170410156,284.95001220703125,299.4397888183594,291.37860107421875,297.69854736328125,297.14215087890625,284.9040832519531,1.0,0.7247839570045471,0.3297570347785949,0.3297570347785949,1.0,1.0,-3.585569143295288,0.8673915863037109,2.718177556991577,0.0608736537396907,0.8227596282958984,0.8227596282958984,0.0,307.265625,295.0,55476.66015625,0.0,4511.646484375,1.0,279.15924072265625,283.0424499511719,294.39276123046875,297.97869873046875,293.1499938964844,293.1499938964844,279.45001220703125,39186.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639935493469238,1.0,0.0,0.0,3.4138996601104736,3.413922071456909,7.776690722494095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.84521484375,0.0,1308.31494140625,1895.4371337890625,0.0,3988.103515625,0.8556149005889893,1.0,0.0,3.0,1.0,0.0
18120540,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7369344830513,0.3729977011680603,0.3429200351238251,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8501836657524109,0.5843591094017029,0.5595744848251343,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9738517999649048,0.8671729564666748,0.6075502038002014,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7525143623352051,0.3994373679161072,0.385843813419342,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6307446360588074,0.2307295650243759,1.077178120613098,284.9870910644531,284.95001220703125,299.4017944335937,291.3856811523437,297.6883544921875,297.1411437988281,284.9862670898437,1.0,0.7206120491027832,0.3298676609992981,0.3298676609992981,1.0,1.0,-3.570629119873047,0.863335371017456,2.707293748855591,0.0601658523082733,0.8951711058616638,0.8951711058616638,0.0,302.9454650878906,283.0,54611.16015625,0.0,4444.5712890625,1.0,279.4404602050781,283.1532592773437,294.3514099121094,297.815673828125,293.1499938964844,293.1499938964844,279.75,33903.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535018801689148,1.0,0.0,0.0,3.51615047454834,3.5161726474761963,8.249510301538976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.74267578125,0.0,1374.179931640625,1895.4371337890625,0.0,3894.4541015625,0.8738024234771729,1.0,0.0,3.0,1.0,0.0
18120600,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7369344830513,0.3729977011680603,0.3429200351238251,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8501836657524109,0.5843591094017029,0.5595744848251343,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9738517999649048,0.8671729564666748,0.6075502038002014,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7525143623352051,0.3994373679161072,0.385843813419342,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6307446360588074,0.2307295650243759,1.077178120613098,284.9870910644531,284.95001220703125,299.4017944335937,291.3856811523437,297.6883544921875,297.1411437988281,284.9862670898437,1.0,0.7206120491027832,0.3298676609992981,0.3298676609992981,1.0,1.0,-3.570629119873047,0.863335371017456,2.707293748855591,0.0601658523082733,0.8951711058616638,0.8951711058616638,0.0,302.9454650878906,283.0,54611.16015625,0.0,4444.5712890625,1.0,279.4404602050781,283.1532592773437,294.3514099121094,297.815673828125,293.1499938964844,293.1499938964844,279.75,33903.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535018801689148,1.0,0.0,0.0,3.51615047454834,3.5161726474761963,8.249510301538976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.74267578125,0.0,1374.179931640625,1895.4371337890625,0.0,3894.4541015625,0.8738024234771729,1.0,0.0,3.0,1.0,0.0
18120660,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7400082349777222,0.3715394735336303,0.3412997424602508,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8539522886276245,0.5820648670196533,0.5570871233940125,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9797500967979432,0.8688913583755493,0.6085053086280823,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7561298608779907,0.3984384834766388,0.3845598995685577,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6331266164779663,0.2296341210603714,1.070634365081787,285.0409240722656,284.95001220703125,299.3628845214844,291.3926086425781,297.6800537109375,297.1427307128906,285.03839111328125,1.0,0.7148829102516174,0.3300409615039825,0.3300409615039825,1.0,1.0,-3.557419538497925,0.8599783182144165,2.697441339492798,0.0598066784441471,0.9930199384689332,0.9930199384689332,0.0,294.5105285644531,271.0,54012.30859375,0.0,4357.63818359375,1.0,279.7411804199219,283.2304382324219,294.3625183105469,297.7734680175781,293.1499938964844,293.1499938964844,279.45001220703125,31326.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944731831550598,1.0,0.0,0.0,3.703997611999512,3.704021453857422,9.154501867669752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.93701171875,0.0,1558.595703125,1895.4371337890625,0.0,3815.380615234375,0.9140483736991882,1.0,0.0,3.0,1.0,0.0
18120720,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7400082349777222,0.3715394735336303,0.3412997424602508,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8539522886276245,0.5820648670196533,0.5570871233940125,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9797500967979432,0.8688913583755493,0.6085053086280823,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7561298608779907,0.3984384834766388,0.3845598995685577,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6331266164779663,0.2296341210603714,1.070634365081787,285.0409240722656,284.95001220703125,299.3628845214844,291.3926086425781,297.6800537109375,297.1427307128906,285.03839111328125,1.0,0.7148829102516174,0.3300409615039825,0.3300409615039825,1.0,1.0,-3.557419538497925,0.8599783182144165,2.697441339492798,0.0598066784441471,0.9930199384689332,0.9930199384689332,0.0,294.5105285644531,271.0,54012.30859375,0.0,4357.63818359375,1.0,279.7411804199219,283.2304382324219,294.3625183105469,297.7734680175781,293.1499938964844,293.1499938964844,279.45001220703125,31326.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944731831550598,1.0,0.0,0.0,3.703997611999512,3.704021453857422,9.154501867669752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.93701171875,0.0,1558.595703125,1895.4371337890625,0.0,3815.380615234375,0.9140483736991882,1.0,0.0,3.0,1.0,0.0
18120780,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7429323196411133,0.3687273859977722,0.338803231716156,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8577880263328552,0.5783271789550781,0.5536375641822815,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.985316514968872,0.8683187961578369,0.6082649230957031,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7598130702972412,0.3964042663574219,0.3826073408126831,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6355305910110474,0.2278901487588882,1.0622107982635498,284.8816833496094,284.95001220703125,299.3231201171875,291.3992004394531,297.6582336425781,297.1271057128906,284.8825988769531,1.0,0.7079158425331116,0.3302142322063446,0.3302142322063446,1.0,1.0,-3.537510633468628,0.8546310067176819,2.682879447937012,0.0591416843235492,0.8686931133270264,0.8686931133270264,0.0,285.3144226074219,259.0,54699.52734375,0.0,4248.9755859375,1.0,279.4567565917969,283.052490234375,294.43194580078125,297.9687805175781,293.1499938964844,293.1499938964844,279.75,38297.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556040167808532,1.0,0.0,0.0,3.633967399597168,3.633991718292236,8.811612133285962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.26318359375,0.0,1532.5211181640625,1895.4371337890625,0.0,3913.304443359375,0.90300190448761,1.0,0.0,3.0,1.0,0.0
18120840,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7429323196411133,0.3687273859977722,0.338803231716156,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8577880263328552,0.5783271789550781,0.5536375641822815,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.985316514968872,0.8683187961578369,0.6082649230957031,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7598130702972412,0.3964042663574219,0.3826073408126831,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6355305910110474,0.2278901487588882,1.0622107982635498,284.8816833496094,284.95001220703125,299.3231201171875,291.3992004394531,297.6582336425781,297.1271057128906,284.8825988769531,1.0,0.7079158425331116,0.3302142322063446,0.3302142322063446,1.0,1.0,-3.537510633468628,0.8546310067176819,2.682879447937012,0.0591416843235492,0.8686931133270264,0.8686931133270264,0.0,285.3144226074219,259.0,54699.52734375,0.0,4248.9755859375,1.0,279.4567565917969,283.052490234375,294.43194580078125,297.9687805175781,293.1499938964844,293.1499938964844,279.75,38297.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556040167808532,1.0,0.0,0.0,3.633967399597168,3.633991718292236,8.811612133285962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.26318359375,0.0,1532.5211181640625,1895.4371337890625,0.0,3913.304443359375,0.90300190448761,1.0,0.0,3.0,1.0,0.0
18120900,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7446592450141907,0.3677143454551697,0.3374723792076111,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8600329160690308,0.5768217444419861,0.5517820119857788,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.98833030462265,0.8687538504600525,0.6080987453460693,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7619211673736572,0.3956100940704345,0.381497859954834,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6368910074234009,0.2271148711442947,1.057391881942749,284.9942626953125,284.95001220703125,299.3029479980469,291.4022827148437,297.6514587402344,297.1247863769531,284.9959716796875,1.0,0.7040688395500183,0.330300897359848,0.330300897359848,1.0,1.0,-3.526339054107666,0.8515997529029846,2.674739360809326,0.058557104319334,0.9400851726531982,0.9400851726531982,0.0,280.2401733398437,259.0,53681.52734375,0.0,4189.02734375,1.0,279.701171875,283.1921081542969,294.3721008300781,297.7489318847656,293.1499938964844,293.1499938964844,279.75,34504.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492552876472472,1.0,0.0,0.0,3.6673877239227295,3.6674118041992174,8.974431580099917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.6884765625,0.0,1541.3546142578125,1895.4371337890625,0.0,3856.25048828125,0.9096474647521972,1.0,0.0,3.0,1.0,0.0
18120960,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7471770644187927,0.3669061958789825,0.3365103304386139,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8631258606910706,0.5755373239517212,0.550320565700531,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9920173287391664,0.8694342970848083,0.6083944439888,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7647867798805237,0.3949927687644958,0.3806629180908203,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6388485431671143,0.226467952132225,1.0533231496810913,284.9861755371094,284.95001220703125,299.2825622558594,291.4052429199219,297.6468505859375,297.125244140625,284.9848327636719,1.0,0.7002370357513428,0.3304502367973327,0.3304502367973327,1.0,1.0,-3.517877578735352,0.8495535254478455,2.6683239936828613,0.0583904720842838,0.9488644003868104,0.9488644003868104,0.0,274.5411376953125,247.0,53636.8984375,0.0,4132.69970703125,1.0,279.7430419921875,283.1864318847656,294.37603759765625,297.78399658203125,293.1499938964844,293.1499938964844,279.45001220703125,33827.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946099042892456,1.0,0.0,0.0,3.724419593811035,3.724443912506104,9.255725785806136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.87353515625,0.0,1600.962158203125,1895.4371337890625,0.0,3827.752197265625,0.9202836155891418,1.0,0.0,3.0,1.0,0.0
18121020,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7517716288566589,0.364309161901474,0.3340365290641784,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8689454793930054,0.5719499588012695,0.546815037727356,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9984664916992188,0.8690577745437622,0.608077883720398,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7702157497406006,0.3930376172065735,0.3786138892173767,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6425290703773499,0.2247358560562133,1.0442681312561035,284.8829650878906,284.95001220703125,299.2412414550781,291.4104919433594,297.6278076171875,297.11346435546875,284.88409423828125,1.0,0.6921960711479187,0.3307489156723022,0.3307489156723022,1.0,1.0,-3.496953010559082,0.8442814350128174,2.6526715755462646,0.0579833164811134,0.8436031341552734,0.8436031341552734,0.0,263.57159423828125,235.0,53938.06640625,0.0,4013.1337890625,1.0,279.4579162597656,283.0703430175781,294.4266357421875,297.91973876953125,293.1499938964844,293.1499938964844,279.75,39892.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533091187477112,1.0,0.0,0.0,3.5664408206939697,3.56646466255188,8.487178888572089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.81982421875,0.0,1470.63330078125,1895.4371337890625,0.0,3892.723876953125,0.8897941708564758,1.0,0.0,3.0,1.0,0.0
18121080,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7517716288566589,0.364309161901474,0.3340365290641784,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8689454793930054,0.5719499588012695,0.546815037727356,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9984664916992188,0.8690577745437622,0.608077883720398,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7702157497406006,0.3930376172065735,0.3786138892173767,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6425290703773499,0.2247358560562133,1.0442681312561035,284.8829650878906,284.95001220703125,299.2412414550781,291.4104919433594,297.6278076171875,297.11346435546875,284.88409423828125,1.0,0.6921960711479187,0.3307489156723022,0.3307489156723022,1.0,1.0,-3.496953010559082,0.8442814350128174,2.6526715755462646,0.0579833164811134,0.8436031341552734,0.8436031341552734,0.0,263.57159423828125,235.0,53938.06640625,0.0,4013.1337890625,1.0,279.4579162597656,283.0703430175781,294.4266357421875,297.91973876953125,293.1499938964844,293.1499938964844,279.75,39892.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533091187477112,1.0,0.0,0.0,3.5664408206939697,3.56646466255188,8.487178888572089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.81982421875,0.0,1470.63330078125,1895.4371337890625,0.0,3892.723876953125,0.8897941708564758,1.0,0.0,3.0,1.0,0.0
18121140,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7561761736869812,0.3626210689544678,0.3319925963878631,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8743841648101807,0.5692789554595947,0.5437401533126831,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.8714603185653687,0.5974353551864624,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7753071188926697,0.3917098343372345,0.3768531382083893,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6459160447120667,0.2233606129884719,1.0359599590301514,284.9814147949219,284.95001220703125,299.19921875,291.414794921875,297.62164306640625,297.1192626953125,284.980224609375,1.0,0.6831984519958496,0.3310475945472717,0.3310475945472717,1.0,1.0,-3.4654769897460938,0.8358560800552368,2.6296207904815674,0.0567471943795681,0.9194130301475524,0.9194130301475524,0.0,253.47036743164065,223.0,52754.37890625,0.0,3874.096435546875,1.0,279.7416381835937,283.2001037597656,294.3753967285156,297.7313232421875,293.1499938964844,293.1499938964844,279.45001220703125,34410.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415994882583618,1.0,0.0,0.0,3.646530389785767,3.6465539932250977,8.872642069945869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.74365234375,0.0,1517.43115234375,1895.4371337890625,0.0,3786.978759765625,0.9033425450325012,1.0,0.0,3.0,1.0,0.0
18121200,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7561761736869812,0.3626210689544678,0.3319925963878631,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8743841648101807,0.5692789554595947,0.5437401533126831,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.8714603185653687,0.5974353551864624,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7753071188926697,0.3917098343372345,0.3768531382083893,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6459160447120667,0.2233606129884719,1.0359599590301514,284.9814147949219,284.95001220703125,299.19921875,291.414794921875,297.62164306640625,297.1192626953125,284.980224609375,1.0,0.6831984519958496,0.3310475945472717,0.3310475945472717,1.0,1.0,-3.4654769897460938,0.8358560800552368,2.6296207904815674,0.0567471943795681,0.9194130301475524,0.9194130301475524,0.0,253.47036743164065,223.0,52754.37890625,0.0,3874.096435546875,1.0,279.7416381835937,283.2001037597656,294.3753967285156,297.7313232421875,293.1499938964844,293.1499938964844,279.45001220703125,34410.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415994882583618,1.0,0.0,0.0,3.646530389785767,3.6465539932250977,8.872642069945869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.74365234375,0.0,1517.43115234375,1895.4371337890625,0.0,3786.978759765625,0.9033425450325012,1.0,0.0,3.0,1.0,0.0
18121260,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7606077194213867,0.3600781261920929,0.3296035826206207,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8799541592597961,0.5657230615615845,0.5403069853782654,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.8748030066490173,0.5826507806777954,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7805317640304565,0.3897582292556762,0.3748591840267181,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.649456799030304,0.2216630578041076,1.0272581577301023,284.8886108398437,284.95001220703125,299.156494140625,291.41796875,297.6155090332031,297.12530517578125,284.8894958496094,1.0,0.6733349561691284,0.3315086662769317,0.3315086662769317,1.0,1.0,-3.428257942199707,0.8261777758598328,2.602080106735229,0.0555925443768501,0.821973979473114,0.821973979473114,0.0,243.2428131103516,211.0,52755.21875,0.0,3721.664794921875,1.0,279.45867919921875,283.09967041015625,294.42510986328125,297.84893798828125,293.1499938964844,293.1499938964844,279.75,40378.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470120072364808,1.0,0.0,0.0,3.461030960083008,3.4610540866851807,7.99289807673631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.52880859375,0.0,1363.979736328125,1895.4371337890625,0.0,3836.004150390625,0.8669852018356323,1.0,0.0,3.0,1.0,0.0
18121320,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7606077194213867,0.3600781261920929,0.3296035826206207,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8799541592597961,0.5657230615615845,0.5403069853782654,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.8748030066490173,0.5826507806777954,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7805317640304565,0.3897582292556762,0.3748591840267181,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.649456799030304,0.2216630578041076,1.0272581577301023,284.8886108398437,284.95001220703125,299.156494140625,291.41796875,297.6155090332031,297.12530517578125,284.8894958496094,1.0,0.6733349561691284,0.3315086662769317,0.3315086662769317,1.0,1.0,-3.428257942199707,0.8261777758598328,2.602080106735229,0.0555925443768501,0.821973979473114,0.821973979473114,0.0,243.2428131103516,211.0,52755.21875,0.0,3721.664794921875,1.0,279.45867919921875,283.09967041015625,294.42510986328125,297.84893798828125,293.1499938964844,293.1499938964844,279.75,40378.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470120072364808,1.0,0.0,0.0,3.461030960083008,3.4610540866851807,7.99289807673631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.52880859375,0.0,1363.979736328125,1895.4371337890625,0.0,3836.004150390625,0.8669852018356323,1.0,0.0,3.0,1.0,0.0
18121380,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7663289904594421,0.3584160804748535,0.3275752663612366,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8869032859802246,0.5630478858947754,0.5372215509414673,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.8808515071868896,0.56612628698349,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7869540452957153,0.3884045779705047,0.3730622828006744,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6539857387542725,0.2203597277402877,1.019131422042847,284.9794311523437,284.95001220703125,299.1131896972656,291.41973876953125,297.6219177246094,297.1480712890625,284.9784545898437,1.0,0.6629309058189392,0.3319697380065918,0.3319697380065918,1.0,1.0,-3.3902950286865234,0.8162586092948914,2.574036359786988,0.0541768744587898,0.8928115963935852,0.8928115963935852,0.0,232.2368621826172,199.0,51575.92578125,0.0,3566.400390625,1.0,279.74078369140625,283.22198486328125,294.3739624023437,297.6571655273437,293.1499938964844,293.1499938964844,280.04998779296875,34525.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340155720710754,1.0,0.0,0.0,3.541379928588867,3.541402816772461,8.368321573470894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.48876953125,0.0,1404.944091796875,1895.4371337890625,0.0,3717.892333984375,0.8798876404762268,1.0,0.0,3.0,1.0,0.0
18121440,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7663289904594421,0.3584160804748535,0.3275752663612366,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8869032859802246,0.5630478858947754,0.5372215509414673,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.8808515071868896,0.56612628698349,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7869540452957153,0.3884045779705047,0.3730622828006744,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6539857387542725,0.2203597277402877,1.019131422042847,284.9794311523437,284.95001220703125,299.1131896972656,291.41973876953125,297.6219177246094,297.1480712890625,284.9784545898437,1.0,0.6629309058189392,0.3319697380065918,0.3319697380065918,1.0,1.0,-3.3902950286865234,0.8162586092948914,2.574036359786988,0.0541768744587898,0.8928115963935852,0.8928115963935852,0.0,232.2368621826172,199.0,51575.92578125,0.0,3566.400390625,1.0,279.74078369140625,283.22198486328125,294.3739624023437,297.6571655273437,293.1499938964844,293.1499938964844,280.04998779296875,34525.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340155720710754,1.0,0.0,0.0,3.541379928588867,3.541402816772461,8.368321573470894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.48876953125,0.0,1404.944091796875,1895.4371337890625,0.0,3717.892333984375,0.8798876404762268,1.0,0.0,3.0,1.0,0.0
18121500,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7696706652641296,0.35769984126091,0.3266807198524475,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.890901505947113,0.5618477463722229,0.5358231663703918,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9990000128746032,0.8845034241676331,0.5572901964187622,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.790640115737915,0.3878400027751922,0.3722781538963318,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.6566909551620483,0.2198167294263839,1.0155612230300903,285.0646057128906,284.95001220703125,299.09130859375,291.4200744628906,297.6275634765625,297.1626892089844,285.065185546875,1.0,0.6576360464096069,0.332200288772583,0.332200288772583,1.0,1.0,-3.3716728687286377,0.8113899827003479,2.5602829456329346,0.0534916929900646,0.973290741443634,0.973290741443634,0.0,226.54444885253903,199.0,50679.484375,0.0,3489.69189453125,1.0,279.99688720703125,283.33282470703125,294.3505554199219,297.51373291015625,293.1499938964844,293.1499938964844,280.04998779296875,31786.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257975816726683,1.0,0.0,0.0,3.624524116516113,3.624547243118286,8.765875350036367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.107421875,0.0,1473.70654296875,1895.4371337890625,0.0,3642.5625,0.8976836204528809,1.0,0.0,3.0,1.0,0.0
18121560,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7733746767044067,0.3569642007350921,0.3258897960186004,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8952835202217102,0.5606390237808228,0.5345480442047119,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9990000128746032,0.8883712887763977,0.5480754375457764,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7946720123291016,0.387281209230423,0.37158864736557,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6597253680229187,0.2193076610565185,1.0123721361160278,285.0376281738281,284.95001220703125,299.0692749023437,291.41998291015625,297.6340637207031,297.1781616210937,285.034423828125,1.0,0.6523069739341736,0.3325961232185364,0.3325961232185364,1.0,1.0,-3.3534414768218994,0.8071000576019287,2.5463414192199707,0.0533035919070243,0.98995178937912,0.98995178937912,0.0,220.747314453125,202.0,50687.03515625,0.0,3414.05029296875,1.0,280.0422668457031,283.3061828613281,294.37713623046875,297.5889892578125,293.1499938964844,293.1499938964844,279.75,31610.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226800799369812,1.0,0.0,0.0,3.7168235778808594,3.7168474197387695,9.218010177391988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.1455078125,0.0,1575.3447265625,1895.4371337890625,0.0,3613.871337890625,0.9170177578926086,1.0,0.0,3.0,1.0,0.0
18121620,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7755306363105774,0.3542150259017944,0.3235830068588257,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.898064911365509,0.5568499565124512,0.5311903953552246,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.8935605883598328,0.5397384762763977,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7974580526351929,0.3851402401924133,0.3696867525577545,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6615686416625977,0.2176762819290161,1.0051108598709106,284.878173828125,284.95001220703125,299.0248718261719,291.4184875488281,297.6300048828125,297.1864929199219,284.8794860839844,1.0,0.64617520570755,0.3333877921104431,0.3333877921104431,1.0,1.0,-3.325571060180664,0.8011356592178345,2.52443528175354,0.0534620285034179,0.8622959852218628,0.8622959852218628,0.0,215.0734405517578,205.0,51234.71875,0.0,3317.96875,1.0,279.7567443847656,283.1322631835937,294.4461364746094,297.7698974609375,293.1499938964844,293.1499938964844,280.04998779296875,38850.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326926469802856,1.0,0.0,0.0,3.625188827514648,3.625213146209717,8.769090982241323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.650390625,0.0,1526.923095703125,1895.4371337890625,0.0,3705.79736328125,0.901466965675354,1.0,0.0,3.0,1.0,0.0
18121680,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7755306363105774,0.3542150259017944,0.3235830068588257,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.898064911365509,0.5568499565124512,0.5311903953552246,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.8935605883598328,0.5397384762763977,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7974580526351929,0.3851402401924133,0.3696867525577545,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6615686416625977,0.2176762819290161,1.0051108598709106,284.878173828125,284.95001220703125,299.0248718261719,291.4184875488281,297.6300048828125,297.1864929199219,284.8794860839844,1.0,0.64617520570755,0.3333877921104431,0.3333877921104431,1.0,1.0,-3.325571060180664,0.8011356592178345,2.52443528175354,0.0534620285034179,0.8622959852218628,0.8622959852218628,0.0,215.0734405517578,205.0,51234.71875,0.0,3317.96875,1.0,279.7567443847656,283.1322631835937,294.4461364746094,297.7698974609375,293.1499938964844,293.1499938964844,280.04998779296875,38850.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326926469802856,1.0,0.0,0.0,3.625188827514648,3.625213146209717,8.769090982241323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.650390625,0.0,1526.923095703125,1895.4371337890625,0.0,3705.79736328125,0.901466965675354,1.0,0.0,3.0,1.0,0.0
18121740,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7753543257713318,0.3523751497268677,0.321620911359787,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8979554176330566,0.5539653897285461,0.5281363129615784,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.8984426856040955,0.5368256568908691,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7976441383361816,0.3835697174072265,0.3679417669773102,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6612080335617065,0.2162976711988449,0.9981030225753784,284.99053955078125,284.95001220703125,298.9799499511719,291.4150695800781,297.6284484863281,297.1978759765625,284.9895935058594,1.0,0.642507016658783,0.3341794908046722,0.3341794908046722,1.0,1.0,-3.305497884750366,0.7974830269813538,2.508014917373657,0.0541962459683418,0.9486227631568908,0.9486227631568908,0.0,212.65724182128903,208.0,50214.4765625,0.0,3259.080078125,1.0,280.0420837402344,283.2717590332031,294.3827514648437,297.5804138183594,293.1499938964844,293.1499938964844,279.75,33825.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222952723503112,1.0,0.0,0.0,3.7168514728546143,3.716875553131104,9.218147738465632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.62841796875,0.0,1592.258056640625,1895.4371337890625,0.0,3610.325439453125,0.9188150763511658,1.0,0.0,3.0,1.0,0.0
18121800,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7753543257713318,0.3523751497268677,0.321620911359787,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8979554176330566,0.5539653897285461,0.5281363129615784,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.8984426856040955,0.5368256568908691,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7976441383361816,0.3835697174072265,0.3679417669773102,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6612080335617065,0.2162976711988449,0.9981030225753784,284.99053955078125,284.95001220703125,298.9799499511719,291.4150695800781,297.6284484863281,297.1978759765625,284.9895935058594,1.0,0.642507016658783,0.3341794908046722,0.3341794908046722,1.0,1.0,-3.305497884750366,0.7974830269813538,2.508014917373657,0.0541962459683418,0.9486227631568908,0.9486227631568908,0.0,212.65724182128903,208.0,50214.4765625,0.0,3259.080078125,1.0,280.0420837402344,283.2717590332031,294.3827514648437,297.5804138183594,293.1499938964844,293.1499938964844,279.75,33825.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222952723503112,1.0,0.0,0.0,3.7168514728546143,3.716875553131104,9.218147738465632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.62841796875,0.0,1592.258056640625,1895.4371337890625,0.0,3610.325439453125,0.9188150763511658,1.0,0.0,3.0,1.0,0.0
18121860,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7731180191040039,0.3496701419353485,0.3194546699523926,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.895514190196991,0.5502134561538696,0.5249010920524597,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.900734543800354,0.5377808809280396,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7957820892333984,0.3813667595386505,0.3660948574542999,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6591634154319763,0.2145137935876846,0.9908851385116576,284.8832702636719,284.95001220703125,298.93463134765625,291.4095458984375,297.61138916015625,297.1891174316406,284.8846740722656,1.0,0.6404289603233337,0.3348524272441864,0.3348524272441864,1.0,1.0,-3.2892513275146484,0.7946080565452576,2.494643449783325,0.0550042018294334,0.842052698135376,0.842052698135376,0.0,212.46060180664065,211.0,50578.25390625,0.0,3221.740966796875,1.0,279.7579345703125,283.15191650390625,294.4289855957031,297.7145080566406,293.1499938964844,293.1499938964844,280.04998779296875,39988.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303005337715148,1.0,0.0,0.0,3.559229612350464,3.559253454208374,8.452891506749438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.84521484375,0.0,1463.60791015625,1895.4371337890625,0.0,3683.895263671875,0.8883054256439209,1.0,0.0,3.0,1.0,0.0
18121920,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7731180191040039,0.3496701419353485,0.3194546699523926,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.895514190196991,0.5502134561538696,0.5249010920524597,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.900734543800354,0.5377808809280396,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7957820892333984,0.3813667595386505,0.3660948574542999,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6591634154319763,0.2145137935876846,0.9908851385116576,284.8832702636719,284.95001220703125,298.93463134765625,291.4095458984375,297.61138916015625,297.1891174316406,284.8846740722656,1.0,0.6404289603233337,0.3348524272441864,0.3348524272441864,1.0,1.0,-3.2892513275146484,0.7946080565452576,2.494643449783325,0.0550042018294334,0.842052698135376,0.842052698135376,0.0,212.46060180664065,211.0,50578.25390625,0.0,3221.740966796875,1.0,279.7579345703125,283.15191650390625,294.4289855957031,297.7145080566406,293.1499938964844,293.1499938964844,280.04998779296875,39988.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303005337715148,1.0,0.0,0.0,3.559229612350464,3.559253454208374,8.452891506749438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.84521484375,0.0,1463.60791015625,1895.4371337890625,0.0,3683.895263671875,0.8883054256439209,1.0,0.0,3.0,1.0,0.0
18121980,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7703804969787598,0.3478204607963562,0.3176434636116028,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.892344057559967,0.5473470687866211,0.5220283269882202,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.9032782316207886,0.5403890013694763,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7932383418083191,0.3797555863857269,0.3644551932811737,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6565037369728088,0.2130133211612701,0.9839345812797546,284.9940185546875,284.95001220703125,298.888916015625,291.4017028808594,297.6002197265625,297.1881103515625,284.9931945800781,1.0,0.6393247842788696,0.3355253934860229,0.3355253934860229,1.0,1.0,-3.276418209075928,0.7927416563034058,2.4836766719818115,0.0559520423412323,0.9300487637519836,0.9300487637519836,0.0,213.2835693359375,214.0,49633.5859375,0.0,3197.941650390625,1.0,280.0416259765625,283.2884826660156,294.3651123046875,297.5260925292969,293.1499938964844,293.1499938964844,279.75,33915.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189863204956056,1.0,0.0,0.0,3.654174327850342,3.654197931289673,8.909878488339018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.39892578125,0.0,1522.201416015625,1895.4371337890625,0.0,3579.80029296875,0.9048393964767456,1.0,0.0,3.0,1.0,0.0
18122040,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7703804969787598,0.3478204607963562,0.3176434636116028,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.892344057559967,0.5473470687866211,0.5220283269882202,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.9032782316207886,0.5403890013694763,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7932383418083191,0.3797555863857269,0.3644551932811737,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6565037369728088,0.2130133211612701,0.9839345812797546,284.9940185546875,284.95001220703125,298.888916015625,291.4017028808594,297.6002197265625,297.1881103515625,284.9931945800781,1.0,0.6393247842788696,0.3355253934860229,0.3355253934860229,1.0,1.0,-3.276418209075928,0.7927416563034058,2.4836766719818115,0.0559520423412323,0.9300487637519836,0.9300487637519836,0.0,213.2835693359375,214.0,49633.5859375,0.0,3197.941650390625,1.0,280.0416259765625,283.2884826660156,294.3651123046875,297.5260925292969,293.1499938964844,293.1499938964844,279.75,33915.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189863204956056,1.0,0.0,0.0,3.654174327850342,3.654197931289673,8.909878488339018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.39892578125,0.0,1522.201416015625,1895.4371337890625,0.0,3579.80029296875,0.9048393964767456,1.0,0.0,3.0,1.0,0.0
18122100,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7687524557113647,0.3465014398097992,0.3167330324649811,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8904637098312378,0.5455259084701538,0.520611584186554,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.903693675994873,0.542245626449585,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7917190790176392,0.3786894977092743,0.3636704981327057,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6549914479255676,0.2121130377054214,0.9806056022644044,284.8681945800781,284.95001220703125,298.8659362792969,291.3968811035156,297.58941650390625,297.1808166503906,284.86590576171875,1.0,0.6390508413314819,0.33586186170578,0.33586186170578,1.0,1.0,-3.27090835571289,0.7920747995376587,2.478833675384521,0.0565599240362644,0.8403691649436951,0.8403691649436951,0.0,214.0348358154297,214.0,50342.58203125,0.0,3189.98486328125,1.0,279.7982482910156,283.1422424316406,294.4237365722656,297.7275390625,293.1499938964844,293.1499938964844,279.75,38597.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250255823135376,1.0,0.0,0.0,3.603848695755005,3.603872776031494,8.666153803460475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.1416015625,0.0,1501.61669921875,1895.4371337890625,0.0,3635.463134765625,0.8943685293197632,1.0,0.0,3.0,1.0,0.0
18122160,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.766493022441864,0.3450472354888916,0.3154893517494201,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8879314661026001,0.5435399413108826,0.5188215374946594,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.9036918878555298,0.5448893904685974,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7896086573600769,0.3774791061878204,0.3626119196414947,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6529882550239563,0.2110929191112518,0.9764513969421388,284.8919677734375,284.95001220703125,298.8428955078125,291.3913879394531,297.5762634277344,297.1705322265625,284.89361572265625,1.0,0.638818621635437,0.3361231386661529,0.3361231386661529,1.0,1.0,-3.264172077178955,0.7908228635787964,2.473349332809448,0.0568410009145736,0.8319330811500549,0.8319330811500549,0.0,215.15660095214844,217.0,49975.8046875,0.0,3181.421875,1.0,279.7580871582031,283.1745910644531,294.4107971191406,297.6596984863281,293.1499938964844,293.1499938964844,280.04998779296875,39998.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269301295280457,1.0,0.0,0.0,3.4935615062713623,3.493584632873535,8.143855438902392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.50830078125,0.0,1394.622802734375,1895.4371337890625,0.0,3652.970947265625,0.8738560080528259,1.0,0.0,3.0,1.0,0.0
18122220,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7627173066139221,0.343065083026886,0.3136198222637176,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8835147023200989,0.5405355095863342,0.5158876776695251,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.9046663641929626,0.5497658252716064,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7859423756599426,0.3757498860359192,0.3609233200550079,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6494064927101135,0.2094331234693527,0.9690530896186828,284.99468994140625,284.95001220703125,298.79656982421875,291.3784484863281,297.5596923828125,297.1628723144531,284.9937438964844,1.0,0.6386555433273315,0.3366456627845764,0.3366456627845764,1.0,1.0,-3.253328323364258,0.7890849113464355,2.4642434120178223,0.0574833378195762,0.9174400568008424,0.9174400568008424,0.0,217.30758666992188,220.0,49089.8515625,0.0,3169.611328125,1.0,280.0411376953125,283.3017578125,294.3431396484375,297.4716186523437,293.1499938964844,293.1499938964844,279.75,33770.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159103631973268,1.0,0.0,0.0,3.5991597175598145,3.599182844161988,8.64361709318473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.84423828125,0.0,1460.8865966796875,1895.4371337890625,0.0,3551.369873046875,0.8923118710517883,1.0,0.0,3.0,1.0,0.0
