time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122280,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7627173066139221,0.343065083026886,0.3136198222637176,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8835147023200989,0.5405355095863342,0.5158876776695251,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.9046663641929626,0.5497658252716064,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7859423756599426,0.3757498860359192,0.3609233200550079,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6494064927101135,0.2094331234693527,0.9690530896186828,284.99468994140625,284.95001220703125,298.79656982421875,291.3784484863281,297.5596923828125,297.1628723144531,284.9937438964844,1.0,0.6386555433273315,0.3366456627845764,0.3366456627845764,1.0,1.0,-3.253328323364258,0.7890849113464355,2.4642434120178223,0.0574833378195762,0.9174400568008424,0.9174400568008424,0.0,217.30758666992188,220.0,49089.8515625,0.0,3169.611328125,1.0,280.0411376953125,283.3017578125,294.3431396484375,297.4716186523437,293.1499938964844,293.1499938964844,279.75,33770.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159103631973268,1.0,0.0,0.0,3.5991597175598145,3.599182844161988,8.64361709318473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.84423828125,0.0,1460.8865966796875,1895.4371337890625,0.0,3551.369873046875,0.8923118710517883,1.0,0.0,3.0,1.0,0.0
18122340,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7582505941390991,0.3401892185211181,0.3113862574100494,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8783789277076721,0.5366077423095703,0.5125814080238342,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.903705358505249,0.5556732416152954,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7816430926322937,0.3733640313148498,0.3589966297149658,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6453648209571838,0.2073690891265869,0.9610272645950316,284.8962707519531,284.95001220703125,298.75,291.3626403808594,297.5323791503906,297.1412353515625,284.8971862792969,1.0,0.638685405254364,0.3371682167053222,0.3371682167053222,1.0,1.0,-3.241807222366333,0.7871254682540894,2.454681873321533,0.0581654272973537,0.823340117931366,0.823340117931366,0.0,220.0217742919922,223.0,49406.1640625,0.0,3159.48486328125,1.0,279.7589111328125,283.19171142578125,294.3828430175781,297.5978698730469,293.1499938964844,293.1499938964844,280.04998779296875,39778.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241045117378236,1.0,0.0,0.0,3.438431024551392,3.4384536743164062,7.888854156590241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.53466796875,0.0,1336.9110107421875,1895.4371337890625,0.0,3626.98828125,0.8616132736206055,1.0,0.0,3.0,1.0,0.0
18122400,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7582505941390991,0.3401892185211181,0.3113862574100494,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8783789277076721,0.5366077423095703,0.5125814080238342,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.903705358505249,0.5556732416152954,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7816430926322937,0.3733640313148498,0.3589966297149658,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6453648209571838,0.2073690891265869,0.9610272645950316,284.8962707519531,284.95001220703125,298.75,291.3626403808594,297.5323791503906,297.1412353515625,284.8971862792969,1.0,0.638685405254364,0.3371682167053222,0.3371682167053222,1.0,1.0,-3.241807222366333,0.7871254682540894,2.454681873321533,0.0581654272973537,0.823340117931366,0.823340117931366,0.0,220.0217742919922,223.0,49406.1640625,0.0,3159.48486328125,1.0,279.7589111328125,283.19171142578125,294.3828430175781,297.5978698730469,293.1499938964844,293.1499938964844,280.04998779296875,39778.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241045117378236,1.0,0.0,0.0,3.438431024551392,3.4384536743164062,7.888854156590241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.53466796875,0.0,1336.9110107421875,1895.4371337890625,0.0,3626.98828125,0.8616132736206055,1.0,0.0,3.0,1.0,0.0
18122460,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7541865110397339,0.3380906581878662,0.3094432353973388,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8735827803611755,0.5334623456001282,0.5095500349998474,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.9034369587898254,0.5613909363746643,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7776088714599609,0.3715111315250397,0.357223242521286,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6415104269981384,0.2055698335170745,0.9531193971633912,284.9921264648437,284.95001220703125,298.7020263671875,291.3441467285156,297.5128479003906,297.1302185058594,284.9911499023437,1.0,0.6388132572174072,0.3377071321010589,0.3377071321010589,1.0,1.0,-3.231055736541748,0.7854422330856323,2.4456136226654053,0.058839239180088,0.90414959192276,0.90414959192276,0.0,222.69390869140625,226.0,48527.375,0.0,3150.84619140625,1.0,280.0406799316406,283.3126220703125,294.30963134765625,297.40509033203125,293.1499938964844,293.1499938964844,279.75,33746.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132913947105408,1.0,0.0,0.0,3.545544147491455,3.5455667972564697,8.388012702198466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.083984375,0.0,1403.65234375,1895.4371337890625,0.0,3527.123779296875,0.8802523612976074,1.0,0.0,3.0,1.0,0.0
18122520,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7541865110397339,0.3380906581878662,0.3094432353973388,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8735827803611755,0.5334623456001282,0.5095500349998474,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.9034369587898254,0.5613909363746643,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7776088714599609,0.3715111315250397,0.357223242521286,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6415104269981384,0.2055698335170745,0.9531193971633912,284.9921264648437,284.95001220703125,298.7020263671875,291.3441467285156,297.5128479003906,297.1302185058594,284.9911499023437,1.0,0.6388132572174072,0.3377071321010589,0.3377071321010589,1.0,1.0,-3.231055736541748,0.7854422330856323,2.4456136226654053,0.058839239180088,0.90414959192276,0.90414959192276,0.0,222.69390869140625,226.0,48527.375,0.0,3150.84619140625,1.0,280.0406799316406,283.3126220703125,294.30963134765625,297.40509033203125,293.1499938964844,293.1499938964844,279.75,33746.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132913947105408,1.0,0.0,0.0,3.545544147491455,3.5455667972564697,8.388012702198466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.083984375,0.0,1403.65234375,1895.4371337890625,0.0,3527.123779296875,0.8802523612976074,1.0,0.0,3.0,1.0,0.0
18122580,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7496486306190491,0.3351458311080932,0.3071451187133789,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8683167099952698,0.5294384956359863,0.5061492323875427,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.9013209939002992,0.567764163017273,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7731549739837646,0.3690294921398163,0.3552069365978241,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6373744010925293,0.2033969461917877,0.9446127414703368,284.89874267578125,284.95001220703125,298.651611328125,291.3233337402344,297.48345947265625,297.1070556640625,284.89947509765625,1.0,0.6389801502227783,0.3382460176944732,0.3382460176944732,1.0,1.0,-3.2192180156707764,0.7834133505821228,2.435804843902588,0.0595119595527648,0.8137258291244507,0.8137258291244507,0.0,225.72390747070312,229.0,48792.12890625,0.0,3141.845947265625,1.0,279.7593994140625,283.2086486816406,294.34356689453125,297.52227783203125,293.1499938964844,293.1499938964844,280.04998779296875,39762.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214799404144288,1.0,0.0,0.0,3.379892587661743,3.3799147605896,7.622529665241018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.69091796875,0.0,1278.98291015625,1895.4371337890625,0.0,3602.81005859375,0.8487841486930847,1.0,0.0,3.0,1.0,0.0
18122640,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7496486306190491,0.3351458311080932,0.3071451187133789,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8683167099952698,0.5294384956359863,0.5061492323875427,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.9013209939002992,0.567764163017273,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7731549739837646,0.3690294921398163,0.3552069365978241,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6373744010925293,0.2033969461917877,0.9446127414703368,284.89874267578125,284.95001220703125,298.651611328125,291.3233337402344,297.48345947265625,297.1070556640625,284.89947509765625,1.0,0.6389801502227783,0.3382460176944732,0.3382460176944732,1.0,1.0,-3.2192180156707764,0.7834133505821228,2.435804843902588,0.0595119595527648,0.8137258291244507,0.8137258291244507,0.0,225.72390747070312,229.0,48792.12890625,0.0,3141.845947265625,1.0,279.7593994140625,283.2086486816406,294.34356689453125,297.52227783203125,293.1499938964844,293.1499938964844,280.04998779296875,39762.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214799404144288,1.0,0.0,0.0,3.379892587661743,3.3799147605896,7.622529665241018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.69091796875,0.0,1278.98291015625,1895.4371337890625,0.0,3602.81005859375,0.8487841486930847,1.0,0.0,3.0,1.0,0.0
18122700,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7474310994148254,0.3340084552764892,0.3060095608234405,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8657211661338806,0.5277544260025024,0.5044413805007935,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.900606095790863,0.5709430575370789,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7709406018257141,0.3680028319358825,0.3541706204414367,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6352983117103577,0.2024104595184326,0.9401555061340332,285.0035400390625,284.95001220703125,298.6255187988281,291.3121032714844,297.471923828125,297.099853515625,285.0047302246094,1.0,0.639039158821106,0.3385154604911804,0.3385154604911804,1.0,1.0,-3.213013172149658,0.7823099493980408,2.4307031631469727,0.0597607605159282,0.8838711380958557,0.8838711380958557,0.0,227.2346954345703,229.0,47958.0390625,0.0,3136.721923828125,1.0,279.9949645996094,283.33599853515625,294.2713928222656,297.30084228515625,293.1499938964844,293.1499938964844,280.04998779296875,34532.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142023324966432,1.0,0.0,0.0,3.4243617057800293,3.4243834018707275,7.824427825653402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.02099609375,0.0,1286.0228271484375,1895.4371337890625,0.0,3535.560791015625,0.8558424115180969,1.0,0.0,3.0,1.0,0.0
18122760,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7455958724021912,0.3329591155052185,0.3051343858242035,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8635057806968689,0.5261750221252441,0.5030210018157959,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.8999441266059875,0.5737395286560059,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7690708041191101,0.3670657873153686,0.3533429503440857,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6334968209266663,0.2014919370412826,0.9362767934799194,284.9893493652344,284.95001220703125,298.5989074707031,291.30035400390625,297.4613952636719,297.09423828125,284.9878845214844,1.0,0.6391571164131165,0.3387968838214874,0.3387968838214874,1.0,1.0,-3.2079553604125977,0.7815871834754944,2.426368236541748,0.0601501129567623,0.8903769254684448,0.8903769254684448,0.0,228.5899200439453,217.0,47928.1796875,0.0,3133.22802734375,1.0,280.0409240722656,283.3237609863281,294.2647705078125,297.3246459960937,293.1499938964844,293.1499938964844,280.3500061035156,33661.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106025099754332,1.0,0.0,0.0,3.490641832351685,3.490664005279541,8.130249966598058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.900390625,0.0,1346.2633056640625,1895.4371337890625,0.0,3502.194580078125,0.867678701877594,1.0,0.0,3.0,1.0,0.0
18122820,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7454819679260254,0.3309397101402282,0.3032558262348175,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8634531497955322,0.5231177806854248,0.5000738501548767,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9990000128746032,0.8996019959449768,0.5704829096794128,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7692474722862244,0.3652780950069427,0.351577877998352,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.6328574419021606,0.1997341513633728,0.927973210811615,285.0450744628906,284.95001220703125,298.54412841796875,291.2753295898437,297.4439697265625,297.0886535644531,285.0419006347656,1.0,0.6346136331558228,0.3393597304821014,0.3393597304821014,1.0,1.0,-3.186150074005127,0.7765382528305054,2.409611701965332,0.0601873993873596,0.9920233488082886,0.9920233488082886,0.0,225.859619140625,205.0,47151.47265625,0.0,3071.601318359375,1.0,280.34100341796875,283.4028015136719,294.2426452636719,297.2416381835937,293.1499938964844,293.1499938964844,280.04998779296875,31051.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011555910110474,1.0,0.0,0.0,3.6859092712402335,3.685932874679565,9.065308290701068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.44384765625,0.0,1536.0946044921875,1895.4371337890625,0.0,3414.353759765625,0.9097636342048644,1.0,0.0,3.0,1.0,0.0
18122880,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7454819679260254,0.3309397101402282,0.3032558262348175,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8634531497955322,0.5231177806854248,0.5000738501548767,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9990000128746032,0.8996019959449768,0.5704829096794128,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7692474722862244,0.3652780950069427,0.351577877998352,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.6328574419021606,0.1997341513633728,0.927973210811615,285.0450744628906,284.95001220703125,298.54412841796875,291.2753295898437,297.4439697265625,297.0886535644531,285.0419006347656,1.0,0.6346136331558228,0.3393597304821014,0.3393597304821014,1.0,1.0,-3.186150074005127,0.7765382528305054,2.409611701965332,0.0601873993873596,0.9920233488082886,0.9920233488082886,0.0,225.859619140625,205.0,47151.47265625,0.0,3071.601318359375,1.0,280.34100341796875,283.4028015136719,294.2426452636719,297.2416381835937,293.1499938964844,293.1499938964844,280.04998779296875,31051.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011555910110474,1.0,0.0,0.0,3.6859092712402335,3.685932874679565,9.065308290701068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.44384765625,0.0,1536.0946044921875,1895.4371337890625,0.0,3414.353759765625,0.9097636342048644,1.0,0.0,3.0,1.0,0.0
18122940,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7466229796409607,0.3276507258415222,0.30046346783638,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8652132153511047,0.518686830997467,0.4961135983467102,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.8987607955932617,0.562507688999176,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7710198760032654,0.3624638020992279,0.349044531583786,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6334078311920166,0.1974032670259475,0.9175370335578918,284.8681030273437,284.95001220703125,298.48748779296875,291.2484741210937,297.4197692871094,297.0751953125,284.86920166015625,1.0,0.6272014379501343,0.3399225771427154,0.3399225771427154,1.0,1.0,-3.152862310409546,0.7679339647293091,2.3849284648895264,0.0591715648770332,0.8525440096855164,0.8525440096855164,0.0,220.0529937744141,208.0,47547.46484375,0.0,2970.1318359375,1.0,280.056884765625,283.2154846191406,294.2865600585937,297.39306640625,293.1499938964844,293.1499938964844,280.3500061035156,39111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134429097175598,1.0,0.0,0.0,3.595139741897583,3.5951638221740723,8.624319889349863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.2578125,0.0,1495.9140625,1895.4371337890625,0.0,3528.527099609375,0.8947671055793762,1.0,0.0,3.0,1.0,0.0
18123000,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7466229796409607,0.3276507258415222,0.30046346783638,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8652132153511047,0.518686830997467,0.4961135983467102,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.8987607955932617,0.562507688999176,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7710198760032654,0.3624638020992279,0.349044531583786,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6334078311920166,0.1974032670259475,0.9175370335578918,284.8681030273437,284.95001220703125,298.48748779296875,291.2484741210937,297.4197692871094,297.0751953125,284.86920166015625,1.0,0.6272014379501343,0.3399225771427154,0.3399225771427154,1.0,1.0,-3.152862310409546,0.7679339647293091,2.3849284648895264,0.0591715648770332,0.8525440096855164,0.8525440096855164,0.0,220.0529937744141,208.0,47547.46484375,0.0,2970.1318359375,1.0,280.056884765625,283.2154846191406,294.2865600585937,297.39306640625,293.1499938964844,293.1499938964844,280.3500061035156,39111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134429097175598,1.0,0.0,0.0,3.595139741897583,3.5951638221740723,8.624319889349863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.2578125,0.0,1495.9140625,1895.4371337890625,0.0,3528.527099609375,0.8947671055793762,1.0,0.0,3.0,1.0,0.0
18123060,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7460183501243591,0.3253136575222015,0.2980217337608337,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8646892309188843,0.5151770114898682,0.4924435615539551,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.8998238444328308,0.5593640208244324,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7706990242004395,0.3602421581745147,0.3466649353504181,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6323596835136414,0.1954065561294555,0.9076073169708252,284.9801330566406,284.95001220703125,298.42919921875,291.21990966796875,297.4072570800781,297.0770263671875,284.9790954589844,1.0,0.622800350189209,0.3407411277294159,0.3407411277294159,1.0,1.0,-3.1269142627716064,0.7622858285903931,2.364628314971924,0.0590535216033458,0.931653380393982,0.931653380393982,0.0,217.2404327392578,211.0,46368.14453125,0.0,2901.49755859375,1.0,280.3418273925781,283.357666015625,294.1866455078125,297.1575012207031,293.1499938964844,293.1499938964844,280.04998779296875,34092.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027025103569032,1.0,0.0,0.0,3.6752963066101074,3.6753201484680176,9.013179465000576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.681640625,0.0,1547.1236572265625,1895.4371337890625,0.0,3428.762451171875,0.909595251083374,1.0,0.0,3.0,1.0,0.0
18123120,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7460183501243591,0.3253136575222015,0.2980217337608337,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8646892309188843,0.5151770114898682,0.4924435615539551,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.8998238444328308,0.5593640208244324,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7706990242004395,0.3602421581745147,0.3466649353504181,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6323596835136414,0.1954065561294555,0.9076073169708252,284.9801330566406,284.95001220703125,298.42919921875,291.21990966796875,297.4072570800781,297.0770263671875,284.9790954589844,1.0,0.622800350189209,0.3407411277294159,0.3407411277294159,1.0,1.0,-3.1269142627716064,0.7622858285903931,2.364628314971924,0.0590535216033458,0.931653380393982,0.931653380393982,0.0,217.2404327392578,211.0,46368.14453125,0.0,2901.49755859375,1.0,280.3418273925781,283.357666015625,294.1866455078125,297.1575012207031,293.1499938964844,293.1499938964844,280.04998779296875,34092.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027025103569032,1.0,0.0,0.0,3.6752963066101074,3.6753201484680176,9.013179465000576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.681640625,0.0,1547.1236572265625,1895.4371337890625,0.0,3428.762451171875,0.909595251083374,1.0,0.0,3.0,1.0,0.0
18123180,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7437374591827393,0.3222885131835937,0.2955315709114074,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8621514439582825,0.5109698176383972,0.4887375831604004,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.8987318277359009,0.5600948929786682,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.768583357334137,0.3575166165828705,0.344288170337677,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6300165057182312,0.1931517720222473,0.8980820178985596,284.8780822753906,284.95001220703125,298.36944580078125,291.1897888183594,297.38427734375,297.0653991699219,284.8797302246094,1.0,0.6200732588768005,0.3415596485137939,0.3415596485137939,1.0,1.0,-3.1060338020324707,0.7581791281700134,2.3478546142578125,0.0595858618617057,0.8228697180747986,0.8228697180747986,0.0,216.7860870361328,214.0,46521.1171875,0.0,2856.545654296875,1.0,280.0583801269531,283.24957275390625,294.2081298828125,297.25054931640625,293.1499938964844,293.1499938964844,280.3500061035156,40801.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105694890022278,1.0,0.0,0.0,3.481264352798462,3.481287717819214,8.086624916359142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.3994140625,0.0,1387.685791015625,1895.4371337890625,0.0,3501.887939453125,0.8718621134757996,1.0,0.0,3.0,1.0,0.0
18123240,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7437374591827393,0.3222885131835937,0.2955315709114074,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8621514439582825,0.5109698176383972,0.4887375831604004,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.8987318277359009,0.5600948929786682,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.768583357334137,0.3575166165828705,0.344288170337677,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6300165057182312,0.1931517720222473,0.8980820178985596,284.8780822753906,284.95001220703125,298.36944580078125,291.1897888183594,297.38427734375,297.0653991699219,284.8797302246094,1.0,0.6200732588768005,0.3415596485137939,0.3415596485137939,1.0,1.0,-3.1060338020324707,0.7581791281700134,2.3478546142578125,0.0595858618617057,0.8228697180747986,0.8228697180747986,0.0,216.7860870361328,214.0,46521.1171875,0.0,2856.545654296875,1.0,280.0583801269531,283.24957275390625,294.2081298828125,297.25054931640625,293.1499938964844,293.1499938964844,280.3500061035156,40801.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105694890022278,1.0,0.0,0.0,3.481264352798462,3.481287717819214,8.086624916359142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.3994140625,0.0,1387.685791015625,1895.4371337890625,0.0,3501.887939453125,0.8718621134757996,1.0,0.0,3.0,1.0,0.0
18123300,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7422856092453003,0.3211409747600555,0.2943263351917267,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8604812622070312,0.5092329978942871,0.486913651227951,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.8984114527702332,0.5612898468971252,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7671508193016052,0.3563985824584961,0.3431050479412079,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6285421252250671,0.1921446174383163,0.8932794332504272,284.9954528808594,284.95001220703125,298.33905029296875,291.1741943359375,297.37506103515625,297.06268310546875,284.9976806640625,1.0,0.6191130876541138,0.3419689238071441,0.3419689238071441,1.0,1.0,-3.096627712249756,0.7564373016357422,2.3401904106140137,0.0598784647881984,0.8965235352516174,0.8965235352516174,0.0,217.0565948486328,214.0,45588.1015625,0.0,2838.9736328125,1.0,280.2973327636719,283.39129638671875,294.1268615722656,297.0146789550781,293.1499938964844,293.1499938964844,280.3500061035156,35228.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023718237876892,1.0,0.0,0.0,3.512955665588379,3.5129783153533936,8.234526944761456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.11279296875,0.0,1380.422119140625,1895.4371337890625,0.0,3425.68310546875,0.876214325428009,1.0,0.0,3.0,1.0,0.0
18123360,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7410781383514404,0.3201144933700561,0.2934239208698272,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8590131402015686,0.5076380968093872,0.485426515340805,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,0.8981013298034668,0.5624849796295166,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7659081816673279,0.3553988337516784,0.3421699404716491,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6272203922271729,0.1912226527929306,0.8891764879226685,284.9879150390625,284.95001220703125,298.30841064453125,291.1582946777344,297.3667297363281,297.06121826171875,284.9865417480469,1.0,0.6184276342391968,0.3423997163772583,0.3423997163772583,1.0,1.0,-3.089132308959961,0.7553378939628601,2.333794355392456,0.0604069456458091,0.9061775207519532,0.9061775207519532,0.0,217.4083404541016,217.0,45506.01171875,0.0,2825.7470703125,1.0,280.3417358398437,283.3850402832031,294.1151733398437,297.0289306640625,293.1499938964844,293.1499938964844,280.04998779296875,34024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979471921920776,1.0,0.0,0.0,3.574867486953736,3.574890375137329,8.527331942786986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.3203125,0.0,1436.696533203125,1895.4371337890625,0.0,3384.441650390625,0.8868541121482849,1.0,0.0,3.0,1.0,0.0
18123420,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7374944090843201,0.3171197175979614,0.2910479307174682,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8548528552055359,0.5034638047218323,0.4818454682826996,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.895235538482666,0.5666801333427429,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7623257637023926,0.352681964635849,0.3398897647857666,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.62373286485672,0.1889622509479522,0.8800312280654907,284.8929443359375,284.95001220703125,298.2463073730469,291.1256103515625,297.3387451171875,297.04364013671875,284.8940734863281,1.0,0.6174647212028503,0.3432613313198089,0.3432613313198089,1.0,1.0,-3.0732810497283936,0.7528572678565979,2.3204238414764404,0.0614720955491066,0.8107126355171204,0.8107126355171204,0.0,219.0897216796875,205.0,45696.0390625,0.0,2802.8525390625,1.0,280.0592346191406,283.2835388183594,294.1429748535156,297.13201904296875,293.1499938964844,293.1499938964844,280.3500061035156,40380.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057165384292604,1.0,0.0,0.0,3.385518789291382,3.3855412006378174,7.647927873222216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.638671875,0.0,1288.74609375,1895.4371337890625,0.0,3456.809814453125,0.8506014347076416,1.0,0.0,3.0,1.0,0.0
18123480,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7374944090843201,0.3171197175979614,0.2910479307174682,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8548528552055359,0.5034638047218323,0.4818454682826996,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.895235538482666,0.5666801333427429,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7623257637023926,0.352681964635849,0.3398897647857666,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.62373286485672,0.1889622509479522,0.8800312280654907,284.8929443359375,284.95001220703125,298.2463073730469,291.1256103515625,297.3387451171875,297.04364013671875,284.8940734863281,1.0,0.6174647212028503,0.3432613313198089,0.3432613313198089,1.0,1.0,-3.0732810497283936,0.7528572678565979,2.3204238414764404,0.0614720955491066,0.8107126355171204,0.8107126355171204,0.0,219.0897216796875,205.0,45696.0390625,0.0,2802.8525390625,1.0,280.0592346191406,283.2835388183594,294.1429748535156,297.13201904296875,293.1499938964844,293.1499938964844,280.3500061035156,40380.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057165384292604,1.0,0.0,0.0,3.385518789291382,3.3855412006378174,7.647927873222216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.638671875,0.0,1288.74609375,1895.4371337890625,0.0,3456.809814453125,0.8506014347076416,1.0,0.0,3.0,1.0,0.0
18123540,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7373326420783997,0.3148299753665924,0.2887440919876098,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8548204898834229,0.4999909400939941,0.4783138632774353,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.8937705159187317,0.5625921487808228,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7624025940895081,0.3504160344600677,0.3375405967235565,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6229366660118103,0.1869383454322815,0.8701534271240234,284.9843139648437,284.95001220703125,298.1833190917969,291.0918273925781,297.3187866210937,297.0372314453125,284.9830322265625,1.0,0.6119926571846008,0.3441229164600372,0.3441229164600372,1.0,1.0,-3.046666622161865,0.746986985206604,2.299679517745972,0.0616832934319973,0.8850924372673035,0.8850924372673035,0.0,215.7649841308593,208.0,44640.60546875,0.0,2732.856201171875,1.0,280.3401794433594,283.40185546875,294.05047607421875,296.9136962890625,293.1499938964844,293.1499938964844,280.6499938964844,34073.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935052156448364,1.0,0.0,0.0,3.485435962677002,3.4854581356048584,8.106017617137695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.556640625,0.0,1343.90771484375,1895.4371337890625,0.0,3342.971923828125,0.8669909238815308,1.0,0.0,3.0,1.0,0.0
18123600,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7373326420783997,0.3148299753665924,0.2887440919876098,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8548204898834229,0.4999909400939941,0.4783138632774353,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.8937705159187317,0.5625921487808228,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7624025940895081,0.3504160344600677,0.3375405967235565,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6229366660118103,0.1869383454322815,0.8701534271240234,284.9843139648437,284.95001220703125,298.1833190917969,291.0918273925781,297.3187866210937,297.0372314453125,284.9830322265625,1.0,0.6119926571846008,0.3441229164600372,0.3441229164600372,1.0,1.0,-3.046666622161865,0.746986985206604,2.299679517745972,0.0616832934319973,0.8850924372673035,0.8850924372673035,0.0,215.7649841308593,208.0,44640.60546875,0.0,2732.856201171875,1.0,280.3401794433594,283.40185546875,294.05047607421875,296.9136962890625,293.1499938964844,293.1499938964844,280.6499938964844,34073.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935052156448364,1.0,0.0,0.0,3.485435962677002,3.4854581356048584,8.106017617137695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.556640625,0.0,1343.90771484375,1895.4371337890625,0.0,3342.971923828125,0.8669909238815308,1.0,0.0,3.0,1.0,0.0
18123660,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7363340854644775,0.3127881288528442,0.2868613004684448,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8536425828933716,0.4968057870864868,0.4752578735351562,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.8934418559074402,0.5613723397254944,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7614610195159912,0.3483642637729645,0.3355517089366913,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.621447741985321,0.1851301789283752,0.8617385625839233,285.05035400390625,284.95001220703125,298.11968994140625,291.0571594238281,297.3045349121094,297.0385437011719,285.04742431640625,1.0,0.6090301871299744,0.3449737131595611,0.3449737131595611,1.0,1.0,-3.026741981506348,0.7431554794311523,2.2835867404937744,0.0620984137058258,0.9930160641670228,0.9930160641670228,0.0,214.2884063720703,211.0,43836.87890625,0.0,2686.386474609375,1.0,280.64093017578125,283.490234375,294.0158386230469,296.8109436035156,293.1499938964844,293.1499938964844,280.3500061035156,30994.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820638060569763,1.0,0.0,0.0,3.682075500488281,3.682098865509033,9.046460149875202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.486328125,0.0,1531.3653564453125,1895.4371337890625,0.0,3235.91845703125,0.9088952541351318,1.0,0.0,3.0,1.0,0.0
18123720,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7363340854644775,0.3127881288528442,0.2868613004684448,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8536425828933716,0.4968057870864868,0.4752578735351562,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.8934418559074402,0.5613723397254944,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7614610195159912,0.3483642637729645,0.3355517089366913,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.621447741985321,0.1851301789283752,0.8617385625839233,285.05035400390625,284.95001220703125,298.11968994140625,291.0571594238281,297.3045349121094,297.0385437011719,285.04742431640625,1.0,0.6090301871299744,0.3449737131595611,0.3449737131595611,1.0,1.0,-3.026741981506348,0.7431554794311523,2.2835867404937744,0.0620984137058258,0.9930160641670228,0.9930160641670228,0.0,214.2884063720703,211.0,43836.87890625,0.0,2686.386474609375,1.0,280.64093017578125,283.490234375,294.0158386230469,296.8109436035156,293.1499938964844,293.1499938964844,280.3500061035156,30994.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820638060569763,1.0,0.0,0.0,3.682075500488281,3.682098865509033,9.046460149875202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.486328125,0.0,1531.3653564453125,1895.4371337890625,0.0,3235.91845703125,0.9088952541351318,1.0,0.0,3.0,1.0,0.0
18123780,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7332331538200378,0.3094843924045563,0.2842885553836822,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8501446843147278,0.4922860562801361,0.4714495837688446,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.8899298906326294,0.5639864802360535,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7584118247032166,0.3453111946582794,0.3330264985561371,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.618317186832428,0.1827605813741684,0.8522457480430603,284.873046875,284.95001220703125,298.0556030273437,291.02178955078125,297.2759094238281,297.02105712890625,284.8743896484375,1.0,0.6071743369102478,0.3458245396614074,0.3458245396614074,1.0,1.0,-3.007770538330078,0.7395806312561035,2.2681899070739746,0.0627694055438041,0.857775866985321,0.857775866985321,0.0,214.97959899902344,199.0,44425.78515625,0.0,2653.36279296875,1.0,280.3568420410156,283.2997436523437,294.06268310546875,296.9711303710937,293.1499938964844,293.1499938964844,280.6499938964844,38772.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949854373931885,1.0,0.0,0.0,3.605180978775024,3.6052050590515137,8.672562898937031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.66796875,0.0,1504.36669921875,1895.4371337890625,0.0,3356.7978515625,0.8967627882957458,1.0,0.0,3.0,1.0,0.0
18123840,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7332331538200378,0.3094843924045563,0.2842885553836822,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8501446843147278,0.4922860562801361,0.4714495837688446,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.8899298906326294,0.5639864802360535,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7584118247032166,0.3453111946582794,0.3330264985561371,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.618317186832428,0.1827605813741684,0.8522457480430603,284.873046875,284.95001220703125,298.0556030273437,291.02178955078125,297.2759094238281,297.02105712890625,284.8743896484375,1.0,0.6071743369102478,0.3458245396614074,0.3458245396614074,1.0,1.0,-3.007770538330078,0.7395806312561035,2.2681899070739746,0.0627694055438041,0.857775866985321,0.857775866985321,0.0,214.97959899902344,199.0,44425.78515625,0.0,2653.36279296875,1.0,280.3568420410156,283.2997436523437,294.06268310546875,296.9711303710937,293.1499938964844,293.1499938964844,280.6499938964844,38772.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949854373931885,1.0,0.0,0.0,3.605180978775024,3.6052050590515137,8.672562898937031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.66796875,0.0,1504.36669921875,1895.4371337890625,0.0,3356.7978515625,0.8967627882957458,1.0,0.0,3.0,1.0,0.0
18123900,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7325751781463623,0.3081127107143402,0.2828183472156524,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8495254516601562,0.4902832508087158,0.4693154394626617,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.8884534239768982,0.5627054572105408,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7578696012496948,0.3439307808876037,0.3315450847148895,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.617441713809967,0.1816145330667495,0.8466211557388306,284.99285888671875,284.95001220703125,298.0234375,291.0038452148437,297.2636413574219,297.0151062011719,284.9957275390625,1.0,0.6044295430183411,0.3462499380111694,0.3462499380111694,1.0,1.0,-2.99336576461792,0.7362315654754639,2.257134199142456,0.0627395510673523,0.9315145611763,0.9315145611763,0.0,213.7100524902344,199.0,43404.67578125,0.0,2619.344482421875,1.0,280.60028076171875,283.4464416503906,293.9735412597656,296.7312316894531,293.1499938964844,293.1499938964844,280.6499938964844,34655.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882630467414856,1.0,0.0,0.0,3.6340231895446777,3.634046792984009,8.811882139525551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.07421875,0.0,1505.45361328125,1895.4371337890625,0.0,3293.960205078125,0.9024727940559388,1.0,0.0,3.0,1.0,0.0
18123960,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7330686450004578,0.3069534301757812,0.2816608250141144,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8501936793327332,0.4885021448135376,0.4675153791904449,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.8877267241477966,0.5591801404953003,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7584843635559082,0.3427176177501678,0.3302848041057586,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6174753308296204,0.1805761754512787,0.8414572477340698,284.9855651855469,284.95001220703125,297.9912414550781,290.9858093261719,297.2547302246094,297.0137023925781,284.9834899902344,1.0,0.6010193824768066,0.3467240333557129,0.3467240333557129,1.0,1.0,-2.9778523445129395,0.732652485370636,2.245199918746948,0.0626280158758163,0.9408958554267884,0.9408958554267884,0.0,211.1637115478516,202.0,43233.390625,0.0,2577.036376953125,1.0,280.6427001953125,283.4402770996094,293.95318603515625,296.73419189453125,293.1499938964844,293.1499938964844,280.3500061035156,33764.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845551609992981,1.0,0.0,0.0,3.6958494186401367,3.695873498916626,9.11426866423426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.1171875,0.0,1567.8397216796875,1895.4371337890625,0.0,3259.25341796875,0.91379052400589,1.0,0.0,3.0,1.0,0.0
18124020,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7312970757484436,0.3037662506103515,0.2789950668811798,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8483082056045532,0.4840291142463684,0.4635280668735504,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.8848001956939697,0.558252215385437,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7568219304084778,0.3396287858486175,0.327531635761261,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6152598261833191,0.1781545132398605,0.83097243309021,284.8701477050781,284.95001220703125,297.9267883300781,290.9494323730469,297.23114013671875,297.0031433105469,284.8722229003906,1.0,0.597422182559967,0.3476722240447998,0.3476722240447998,1.0,1.0,-2.952817916870117,0.7273701429367065,2.2254478931427,0.0627887174487114,0.8213319182395935,0.8213319182395935,0.0,209.6737823486328,190.0,43360.046875,0.0,2522.76708984375,1.0,280.3582458496094,283.3228759765625,293.970458984375,296.8192749023437,293.1499938964844,293.1499938964844,280.6499938964844,41219.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931384086608887,1.0,0.0,0.0,3.4916772842407227,3.4917006492614746,8.135073699122586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.23779296875,0.0,1401.4132080078125,1895.4371337890625,0.0,3339.544921875,0.8744204640388489,1.0,0.0,3.0,1.0,0.0
18124080,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7312970757484436,0.3037662506103515,0.2789950668811798,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8483082056045532,0.4840291142463684,0.4635280668735504,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.8848001956939697,0.558252215385437,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7568219304084778,0.3396287858486175,0.327531635761261,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6152598261833191,0.1781545132398605,0.83097243309021,284.8701477050781,284.95001220703125,297.9267883300781,290.9494323730469,297.23114013671875,297.0031433105469,284.8722229003906,1.0,0.597422182559967,0.3476722240447998,0.3476722240447998,1.0,1.0,-2.952817916870117,0.7273701429367065,2.2254478931427,0.0627887174487114,0.8213319182395935,0.8213319182395935,0.0,209.6737823486328,190.0,43360.046875,0.0,2522.76708984375,1.0,280.3582458496094,283.3228759765625,293.970458984375,296.8192749023437,293.1499938964844,293.1499938964844,280.6499938964844,41219.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931384086608887,1.0,0.0,0.0,3.4916772842407227,3.4917006492614746,8.135073699122586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.23779296875,0.0,1401.4132080078125,1895.4371337890625,0.0,3339.544921875,0.8744204640388489,1.0,0.0,3.0,1.0,0.0
