time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124140,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7322635054588318,0.3014290928840637,0.2765364348888397,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.849657416343689,0.4804213643074035,0.459746778011322,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.8835193514823914,0.550966739654541,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7580392956733704,0.337131917476654,0.3248507380485534,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6153026819229126,0.176049530506134,0.8202986717224121,284.9805908203125,284.95001220703125,297.86248779296875,290.9128112792969,297.2147521972656,297.0022277832031,284.9793395996094,1.0,0.5901767015457153,0.3486204147338867,0.3486204147338867,1.0,1.0,-2.920518636703491,0.7197314500808716,2.200787305831909,0.0624436549842357,0.9009932279586792,0.9009932279586792,0.0,204.4721069335937,193.0,42158.7109375,0.0,2437.532958984375,1.0,280.6410217285156,283.4614562988281,293.86474609375,296.5782470703125,293.1499938964844,293.1499938964844,280.3500061035156,34422.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879306972026825,1.0,0.0,0.0,3.5730109214782715,3.5730340480804443,8.518477443431038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.40966796875,0.0,1437.637451171875,1895.4371337890625,0.0,3210.08544921875,0.8868958353996277,1.0,0.0,3.0,1.0,0.0
18124200,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7322635054588318,0.3014290928840637,0.2765364348888397,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.849657416343689,0.4804213643074035,0.459746778011322,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.8835193514823914,0.550966739654541,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7580392956733704,0.337131917476654,0.3248507380485534,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6153026819229126,0.176049530506134,0.8202986717224121,284.9805908203125,284.95001220703125,297.86248779296875,290.9128112792969,297.2147521972656,297.0022277832031,284.9793395996094,1.0,0.5901767015457153,0.3486204147338867,0.3486204147338867,1.0,1.0,-2.920518636703491,0.7197314500808716,2.200787305831909,0.0624436549842357,0.9009932279586792,0.9009932279586792,0.0,204.4721069335937,193.0,42158.7109375,0.0,2437.532958984375,1.0,280.6410217285156,283.4614562988281,293.86474609375,296.5782470703125,293.1499938964844,293.1499938964844,280.3500061035156,34422.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879306972026825,1.0,0.0,0.0,3.5730109214782715,3.5730340480804443,8.518477443431038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.40966796875,0.0,1437.637451171875,1895.4371337890625,0.0,3210.08544921875,0.8868958353996277,1.0,0.0,3.0,1.0,0.0
18124260,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7311821579933167,0.2983935475349426,0.2739579081535339,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8485780358314514,0.4760951697826385,0.4558430016040802,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.8814572691917419,0.5484529137611389,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7570845484733582,0.3341236412525177,0.3221244812011719,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6136308312416077,0.1737155467271804,0.80999356508255,284.8856201171875,284.95001220703125,297.79852294921875,290.8760986328125,297.1953430175781,296.9970092773437,284.8871459960937,1.0,0.5858962535858154,0.3497775197029114,0.3497775197029114,1.0,1.0,-2.8940320014953613,0.71443772315979,2.179594278335572,0.0628997460007667,0.7996543645858765,0.7996543645858765,0.0,202.0990447998047,196.0,42170.75390625,0.0,2378.202392578125,1.0,280.359375,283.3661804199219,293.8874816894531,296.6612854003906,293.1499938964844,293.1499938964844,280.6499938964844,41243.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859202265739441,1.0,0.0,0.0,3.349638700485229,3.349660873413086,7.486679578505573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.37548828125,0.0,1259.9747314453125,1895.4371337890625,0.0,3272.033935546875,0.843597948551178,1.0,0.0,3.0,1.0,0.0
18124320,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7311821579933167,0.2983935475349426,0.2739579081535339,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8485780358314514,0.4760951697826385,0.4558430016040802,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.8814572691917419,0.5484529137611389,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7570845484733582,0.3341236412525177,0.3221244812011719,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6136308312416077,0.1737155467271804,0.80999356508255,284.8856201171875,284.95001220703125,297.79852294921875,290.8760986328125,297.1953430175781,296.9970092773437,284.8871459960937,1.0,0.5858962535858154,0.3497775197029114,0.3497775197029114,1.0,1.0,-2.8940320014953613,0.71443772315979,2.179594278335572,0.0628997460007667,0.7996543645858765,0.7996543645858765,0.0,202.0990447998047,196.0,42170.75390625,0.0,2378.202392578125,1.0,280.359375,283.3661804199219,293.8874816894531,296.6612854003906,293.1499938964844,293.1499938964844,280.6499938964844,41243.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859202265739441,1.0,0.0,0.0,3.349638700485229,3.349660873413086,7.486679578505573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.37548828125,0.0,1259.9747314453125,1895.4371337890625,0.0,3272.033935546875,0.843597948551178,1.0,0.0,3.0,1.0,0.0
18124380,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7291286587715149,0.2961002886295318,0.2717356979846954,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8462004065513611,0.4725325107574463,0.4523100554943084,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8796690106391907,0.5489925146102905,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7549464702606201,0.3316432535648346,0.3196530044078827,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6109060645103455,0.1716673821210861,0.8004482984542847,284.9872741699219,284.95001220703125,297.735107421875,290.8394775390625,297.17938232421875,296.9960632324219,284.9861755371094,1.0,0.5832074880599976,0.3509346544742584,0.3509346544742584,1.0,1.0,-2.873312473297119,0.710944414138794,2.162368059158325,0.0638988614082336,0.8791035413742065,0.8791035413742065,0.0,201.59890747070312,199.0,41194.61328125,0.0,2339.06982421875,1.0,280.6395874023437,283.4917907714844,293.7889709472656,296.4376220703125,293.1499938964844,293.1499938964844,280.95001220703125,34008.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716741800308228,1.0,0.0,0.0,3.4522149562835693,3.452236652374268,7.952230021146534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.115234375,0.0,1309.9588623046875,1895.4371337890625,0.0,3138.5146484375,0.8595352172851562,1.0,0.0,3.0,1.0,0.0
18124440,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7291286587715149,0.2961002886295318,0.2717356979846954,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8462004065513611,0.4725325107574463,0.4523100554943084,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8796690106391907,0.5489925146102905,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7549464702606201,0.3316432535648346,0.3196530044078827,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6109060645103455,0.1716673821210861,0.8004482984542847,284.9872741699219,284.95001220703125,297.735107421875,290.8394775390625,297.17938232421875,296.9960632324219,284.9861755371094,1.0,0.5832074880599976,0.3509346544742584,0.3509346544742584,1.0,1.0,-2.873312473297119,0.710944414138794,2.162368059158325,0.0638988614082336,0.8791035413742065,0.8791035413742065,0.0,201.59890747070312,199.0,41194.61328125,0.0,2339.06982421875,1.0,280.6395874023437,283.4917907714844,293.7889709472656,296.4376220703125,293.1499938964844,293.1499938964844,280.95001220703125,34008.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716741800308228,1.0,0.0,0.0,3.4522149562835693,3.452236652374268,7.952230021146534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.115234375,0.0,1309.9588623046875,1895.4371337890625,0.0,3138.5146484375,0.8595352172851562,1.0,0.0,3.0,1.0,0.0
18124500,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7279347777366638,0.2950506210327148,0.2707584500312805,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8447774052619934,0.4708662331104278,0.4506995379924774,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9990000128746032,0.8786309957504272,0.5499337315559387,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.7536777853965759,0.3304969072341919,0.3185437321662903,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.6093624234199524,0.1707113981246948,0.7961112260818481,285.07965087890625,284.95001220703125,297.7036437988281,290.8212585449219,297.171630859375,296.99578857421875,285.0821838378906,1.0,0.5823283791542053,0.3515132069587707,0.3515132069587707,1.0,1.0,-2.864785432815552,0.7097659707069397,2.155019521713257,0.0645780712366104,0.9671208262443542,0.9671208262443542,0.0,201.78268432617188,199.0,40400.94921875,0.0,2325.000244140625,1.0,280.8944091796875,283.60797119140625,293.7430419921875,296.2803649902344,293.1499938964844,293.1499938964844,280.95001220703125,31054.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624095320701599,1.0,0.0,0.0,3.548281192779541,3.548303365707397,8.400968454225222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.173828125,0.0,1386.9464111328125,1895.4371337890625,0.0,3051.605224609375,0.8802105784416199,1.0,0.0,3.0,1.0,0.0
18124560,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7267104983329773,0.2940143942832947,0.2698885500431061,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8432925343513489,0.4692209362983703,0.4492140412330627,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9990000128746032,0.8773995041847229,0.5511645674705505,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7523606419563293,0.3293742537498474,0.3175324499607086,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.6077766418457031,0.1697810143232345,0.7920874953269958,285.0617370605469,284.95001220703125,297.6723937988281,290.8031005859375,297.1638488769531,296.9954833984375,285.05828857421875,1.0,0.5816992521286011,0.3520637452602386,0.3520637452602386,1.0,1.0,-2.8573806285858154,0.7088679075241089,2.148512840270996,0.0652936622500419,0.9967792630195618,0.9967792630195618,0.0,202.1671295166016,202.0,40451.73828125,0.0,2313.930908203125,1.0,280.94146728515625,283.58453369140625,293.75457763671875,296.3392028808594,293.1499938964844,293.1499938964844,280.6499938964844,30547.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858819305896759,1.0,0.0,0.0,3.664031982421875,3.664055109024048,8.958015769167105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.58203125,0.0,1507.879638671875,1895.4371337890625,0.0,3017.931884765625,0.904417872428894,1.0,0.0,3.0,1.0,0.0
18124620,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7227216362953186,0.2906701564788818,0.2673308253288269,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8388087153434753,0.464573472738266,0.4453383386135101,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.8714993000030518,0.5557145476341248,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7483552098274231,0.3261261582374573,0.3148673176765442,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6033106446266174,0.1673606038093567,0.7825208902359009,284.8747863769531,284.95001220703125,297.6106262207031,290.76715087890625,297.1406555175781,296.98455810546875,284.8760986328125,1.0,0.5807843208312988,0.3531648218631744,0.3531648218631744,1.0,1.0,-2.840420722961426,0.7063448429107666,2.134075880050659,0.0665727630257606,0.8603646159172058,0.8603646159172058,0.0,204.0023651123047,190.0,41143.375,0.0,2293.3642578125,1.0,280.6568603515625,283.3832397460937,293.8125915527344,296.5146484375,293.1499938964844,293.1499938964844,280.95001220703125,38411.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728284239768982,1.0,0.0,0.0,3.6040713787078857,3.604095458984375,8.667225301906001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.814453125,0.0,1500.4857177734375,1895.4371337890625,0.0,3149.3408203125,0.8961707949638367,1.0,0.0,3.0,1.0,0.0
18124680,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7227216362953186,0.2906701564788818,0.2673308253288269,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8388087153434753,0.464573472738266,0.4453383386135101,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.8714993000030518,0.5557145476341248,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7483552098274231,0.3261261582374573,0.3148673176765442,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6033106446266174,0.1673606038093567,0.7825208902359009,284.8747863769531,284.95001220703125,297.6106262207031,290.76715087890625,297.1406555175781,296.98455810546875,284.8760986328125,1.0,0.5807843208312988,0.3531648218631744,0.3531648218631744,1.0,1.0,-2.840420722961426,0.7063448429107666,2.134075880050659,0.0665727630257606,0.8603646159172058,0.8603646159172058,0.0,204.0023651123047,190.0,41143.375,0.0,2293.3642578125,1.0,280.6568603515625,283.3832397460937,293.8125915527344,296.5146484375,293.1499938964844,293.1499938964844,280.95001220703125,38411.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728284239768982,1.0,0.0,0.0,3.6040713787078857,3.604095458984375,8.667225301906001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.814453125,0.0,1500.4857177734375,1895.4371337890625,0.0,3149.3408203125,0.8961707949638367,1.0,0.0,3.0,1.0,0.0
18124740,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.721841037273407,0.288017064332962,0.2646296322345733,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8380206823348999,0.4605708420276642,0.4412396550178528,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.8666080236434937,0.552250325679779,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7476105093955994,0.3232806324958801,0.3119278252124786,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6015623211860657,0.1650836020708084,0.7715213298797607,284.9919128417969,284.95001220703125,297.54998779296875,290.73175048828125,297.12310791015625,296.9810485839844,284.9901123046875,1.0,0.575169026851654,0.3542658984661102,0.3542658984661102,1.0,1.0,-2.811344623565674,0.6998823285102844,2.111462116241455,0.0667074471712112,0.9495354294776917,0.9495354294776917,0.0,201.0482177734375,178.0,40024.0859375,0.0,2229.2763671875,1.0,280.94195556640625,283.5259704589844,293.7007141113281,296.2833557128906,293.1499938964844,293.1499938964844,280.6499938964844,33476.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862549901008606,1.0,0.0,0.0,3.703925609588623,3.703949689865112,9.154145459433494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.3193359375,0.0,1574.8345947265625,1895.4371337890625,0.0,3052.921875,0.9155669808387756,1.0,0.0,3.0,1.0,0.0
18124800,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.721841037273407,0.288017064332962,0.2646296322345733,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8380206823348999,0.4605708420276642,0.4412396550178528,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.8666080236434937,0.552250325679779,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7476105093955994,0.3232806324958801,0.3119278252124786,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6015623211860657,0.1650836020708084,0.7715213298797607,284.9919128417969,284.95001220703125,297.54998779296875,290.73175048828125,297.12310791015625,296.9810485839844,284.9901123046875,1.0,0.575169026851654,0.3542658984661102,0.3542658984661102,1.0,1.0,-2.811344623565674,0.6998823285102844,2.111462116241455,0.0667074471712112,0.9495354294776917,0.9495354294776917,0.0,201.0482177734375,178.0,40024.0859375,0.0,2229.2763671875,1.0,280.94195556640625,283.5259704589844,293.7007141113281,296.2833557128906,293.1499938964844,293.1499938964844,280.6499938964844,33476.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862549901008606,1.0,0.0,0.0,3.703925609588623,3.703949689865112,9.154145459433494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.3193359375,0.0,1574.8345947265625,1895.4371337890625,0.0,3052.921875,0.9155669808387756,1.0,0.0,3.0,1.0,0.0
18124860,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.722991943359375,0.2847043871879577,0.261703222990036,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.839676022529602,0.4558597803115845,0.4368739426136017,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.8622007966041565,0.5433641672134399,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7490417957305908,0.3199122250080108,0.3087555170059204,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.6017402410507202,0.162536934018135,0.7597162127494812,284.85797119140625,284.95001220703125,297.4906921386719,290.6971130371094,297.1056823730469,296.9775085449219,284.8603820800781,1.0,0.5668481588363647,0.3553934395313263,0.3553934395313263,1.0,1.0,-2.773910522460937,0.6907285451889038,2.083181858062744,0.0659801661968231,0.816813588142395,0.816813588142395,0.0,194.908447265625,166.0,40065.62109375,0.0,2137.36474609375,1.0,280.6576843261719,283.3930969238281,293.7215881347656,296.3701171875,293.1499938964844,293.1499938964844,280.95001220703125,41802.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719396591186523,1.0,0.0,0.0,3.495586633682251,3.495610237121582,8.153299972946115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.22998046875,0.0,1409.6434326171875,1895.4371337890625,0.0,3141.0048828125,0.8753947615623474,1.0,0.0,3.0,1.0,0.0
18124920,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.722991943359375,0.2847043871879577,0.261703222990036,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.839676022529602,0.4558597803115845,0.4368739426136017,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.8622007966041565,0.5433641672134399,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7490417957305908,0.3199122250080108,0.3087555170059204,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.6017402410507202,0.162536934018135,0.7597162127494812,284.85797119140625,284.95001220703125,297.4906921386719,290.6971130371094,297.1056823730469,296.9775085449219,284.8603820800781,1.0,0.5668481588363647,0.3553934395313263,0.3553934395313263,1.0,1.0,-2.773910522460937,0.6907285451889038,2.083181858062744,0.0659801661968231,0.816813588142395,0.816813588142395,0.0,194.908447265625,166.0,40065.62109375,0.0,2137.36474609375,1.0,280.6576843261719,283.3930969238281,293.7215881347656,296.3701171875,293.1499938964844,293.1499938964844,280.95001220703125,41802.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719396591186523,1.0,0.0,0.0,3.495586633682251,3.495610237121582,8.153299972946115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.22998046875,0.0,1409.6434326171875,1895.4371337890625,0.0,3141.0048828125,0.8753947615623474,1.0,0.0,3.0,1.0,0.0
18124980,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7260963320732117,0.2822714447975158,0.2590231895446777,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8435676097869873,0.4520473182201385,0.4327551424503326,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.8612188100814819,0.5304247140884399,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7524444460868835,0.3171431422233581,0.3056895434856415,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6036288142204285,0.1603342741727829,0.7479873299598694,284.97412109375,284.95001220703125,297.43292236328125,290.66339111328125,297.0908508300781,296.9769287109375,284.97265625,1.0,0.5567099452018738,0.3565209507942199,0.3565209507942199,1.0,1.0,-2.7324090003967285,0.6801865696907043,2.052222490310669,0.0646448880434036,0.8944167494773865,0.8944167494773865,0.0,186.5974578857422,169.0,38729.890625,0.0,2030.955078125,1.0,280.9409484863281,283.5389709472656,293.6068115234375,296.1129455566406,293.1499938964844,293.1499938964844,281.25,34721.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562319874763489,1.0,0.0,0.0,3.5633018016815186,3.5633246898651123,8.472244985568977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.369140625,0.0,1429.497802734375,1895.4371337890625,0.0,2993.671875,0.8848958611488342,1.0,0.0,3.0,1.0,0.0
18125040,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7260963320732117,0.2822714447975158,0.2590231895446777,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8435676097869873,0.4520473182201385,0.4327551424503326,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.8612188100814819,0.5304247140884399,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7524444460868835,0.3171431422233581,0.3056895434856415,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6036288142204285,0.1603342741727829,0.7479873299598694,284.97412109375,284.95001220703125,297.43292236328125,290.66339111328125,297.0908508300781,296.9769287109375,284.97265625,1.0,0.5567099452018738,0.3565209507942199,0.3565209507942199,1.0,1.0,-2.7324090003967285,0.6801865696907043,2.052222490310669,0.0646448880434036,0.8944167494773865,0.8944167494773865,0.0,186.5974578857422,169.0,38729.890625,0.0,2030.955078125,1.0,280.9409484863281,283.5389709472656,293.6068115234375,296.1129455566406,293.1499938964844,293.1499938964844,281.25,34721.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562319874763489,1.0,0.0,0.0,3.5633018016815186,3.5633246898651123,8.472244985568977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.369140625,0.0,1429.497802734375,1895.4371337890625,0.0,2993.671875,0.8848958611488342,1.0,0.0,3.0,1.0,0.0
18125100,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7269828915596008,0.2812320590019226,0.2579340934753418,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8446546196937561,0.4503467082977295,0.4309798181056976,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9990000128746032,0.8615841865539551,0.52611243724823,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.753379762172699,0.3159073293209076,0.3043730854988098,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.6039462089538574,0.1593616753816604,0.7429757714271545,285.0727233886719,284.95001220703125,297.4046936035156,290.6469116210937,297.0850524902344,296.978515625,285.0763244628906,1.0,0.5533009767532349,0.357084721326828,0.357084721326828,1.0,1.0,-2.7161672115325928,0.6763558983802795,2.039811372756958,0.0642698258161544,0.9827106595039368,0.9827106595039368,0.0,183.77642822265625,169.0,37757.23046875,0.0,1992.0810546875,1.0,281.19744873046875,283.6664123535156,293.55426025390625,295.9372253417969,293.1499938964844,293.1499938964844,281.25,31882.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450927734375,1.0,0.0,0.0,3.642024517059326,3.642047643661499,8.85072779510665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.7783203125,0.0,1493.5706787109375,1895.4371337890625,0.0,2889.33203125,0.9019173383712769,1.0,0.0,3.0,1.0,0.0
18125160,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.727396547794342,0.2802458703517914,0.257012277841568,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.845128059387207,0.4487206935882568,0.4294041395187378,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9990000128746032,0.8619085550308228,0.5232669711112976,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7537676692008972,0.314726710319519,0.3032090067863464,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6038236021995544,0.1584440916776657,0.7385463714599609,285.0621643066406,284.95001220703125,297.3768920898437,290.6307067871094,297.0803527832031,296.9813232421875,285.0591735839844,1.0,0.5506080389022827,0.3578650057315826,0.3578650057315826,1.0,1.0,-2.703020572662353,0.6740208864212036,2.0289998054504395,0.064797393977642,1.0,1.0,0.0,181.8427581787109,172.0,37661.60546875,0.0,1962.51416015625,1.0,281.2422180175781,283.65155029296875,293.56451416015625,295.9835205078125,293.1499938964844,293.1499938964844,280.95001220703125,31496.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395289778709412,1.0,0.0,0.0,3.740714550018311,3.7407386302948,9.336894208900048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.76416015625,0.0,1601.9180908203125,1895.4371337890625,0.0,2837.314453125,0.922302782535553,1.0,0.0,3.0,1.0,0.0
18125220,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.725764811038971,0.2770202755928039,0.2544441223144531,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8434072732925415,0.4441592395305633,0.4254779815673828,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.85914546251297,0.521817684173584,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.752129852771759,0.3114025592803955,0.3003393113613128,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.6014437675476074,0.1560820639133453,0.7286158800125122,284.86602783203125,284.95001220703125,297.32281494140625,290.59930419921875,297.06512451171875,296.978759765625,284.8670654296875,1.0,0.5467163920402527,0.3594256043434143,0.3594256043434143,1.0,1.0,-2.6780941486358643,0.6698055267333984,2.008288621902466,0.066116027534008,0.8677813410758972,0.8677813410758972,0.0,180.2197723388672,175.0,38226.984375,0.0,1916.455322265625,1.0,280.9565124511719,283.44342041015625,293.6327819824219,296.1549987792969,293.1499938964844,293.1499938964844,281.25,38794.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511713147163391,1.0,0.0,0.0,3.671040773391724,3.671065330505371,8.992319067147037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.6328125,0.0,1577.7313232421875,1895.4371337890625,0.0,2946.24267578125,0.9113203883171082,1.0,0.0,3.0,1.0,0.0
18125280,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.725764811038971,0.2770202755928039,0.2544441223144531,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8434072732925415,0.4441592395305633,0.4254779815673828,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.85914546251297,0.521817684173584,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.752129852771759,0.3114025592803955,0.3003393113613128,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.6014437675476074,0.1560820639133453,0.7286158800125122,284.86602783203125,284.95001220703125,297.32281494140625,290.59930419921875,297.06512451171875,296.978759765625,284.8670654296875,1.0,0.5467163920402527,0.3594256043434143,0.3594256043434143,1.0,1.0,-2.6780941486358643,0.6698055267333984,2.008288621902466,0.066116027534008,0.8677813410758972,0.8677813410758972,0.0,180.2197723388672,175.0,38226.984375,0.0,1916.455322265625,1.0,280.9565124511719,283.44342041015625,293.6327819824219,296.1549987792969,293.1499938964844,293.1499938964844,281.25,38794.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511713147163391,1.0,0.0,0.0,3.671040773391724,3.671065330505371,8.992319067147037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.6328125,0.0,1577.7313232421875,1895.4371337890625,0.0,2946.24267578125,0.9113203883171082,1.0,0.0,3.0,1.0,0.0
18125340,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7228755950927734,0.2744512856006622,0.2519111931324005,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8401741981506348,0.4402273595333099,0.4215379059314728,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.8558593988418579,0.5233035087585449,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7490972876548767,0.3084848523139953,0.2974254786968231,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.5976462364196777,0.1538638919591903,0.718349814414978,285.00067138671875,284.95001220703125,297.2708435058594,290.5692749023437,297.0515441894531,296.9776306152344,284.9993591308594,1.0,0.5441973209381104,0.3609862029552459,0.3609862029552459,1.0,1.0,-2.656256675720215,0.6665396690368652,1.9897170066833496,0.0676071867346763,0.967748761177063,0.967748761177063,0.0,180.2118682861328,178.0,37131.79296875,0.0,1883.0950927734373,1.0,281.2424011230469,283.6033630371094,293.5262451171875,295.92779541015625,293.1499938964844,293.1499938964844,280.95001220703125,33545.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383054137229919,1.0,0.0,0.0,3.760233163833618,3.7602577209472656,9.434585308554232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.77392578125,0.0,1640.3809814453125,1895.4371337890625,0.0,2825.886474609375,0.9283776879310608,1.0,0.0,3.0,1.0,0.0
18125400,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7228755950927734,0.2744512856006622,0.2519111931324005,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8401741981506348,0.4402273595333099,0.4215379059314728,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.8558593988418579,0.5233035087585449,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7490972876548767,0.3084848523139953,0.2974254786968231,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.5976462364196777,0.1538638919591903,0.718349814414978,285.00067138671875,284.95001220703125,297.2708435058594,290.5692749023437,297.0515441894531,296.9776306152344,284.9993591308594,1.0,0.5441973209381104,0.3609862029552459,0.3609862029552459,1.0,1.0,-2.656256675720215,0.6665396690368652,1.9897170066833496,0.0676071867346763,0.967748761177063,0.967748761177063,0.0,180.2118682861328,178.0,37131.79296875,0.0,1883.0950927734373,1.0,281.2424011230469,283.6033630371094,293.5262451171875,295.92779541015625,293.1499938964844,293.1499938964844,280.95001220703125,33545.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383054137229919,1.0,0.0,0.0,3.760233163833618,3.7602577209472656,9.434585308554232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.77392578125,0.0,1640.3809814453125,1895.4371337890625,0.0,2825.886474609375,0.9283776879310608,1.0,0.0,3.0,1.0,0.0
18125460,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7189931273460388,0.2711894810199737,0.2493062764406204,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8358684182167053,0.4355528950691223,0.4174972772598266,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.8498902320861816,0.5268418192863464,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7451155781745911,0.3050358295440674,0.2944554984569549,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.5928671360015869,0.1513543576002121,0.7080247402191162,284.8569030761719,284.95001220703125,297.22119140625,290.54083251953125,297.0370483398437,296.9747619628906,284.86004638671875,1.0,0.5426250100135803,0.3623264133930206,0.3623264133930206,1.0,1.0,-2.636549234390259,0.6633839011192322,1.9731652736663816,0.0688452646136283,0.8330620527267456,0.8330620527267456,0.0,181.3486785888672,181.0,37484.42578125,0.0,1858.5001220703125,1.0,280.9566955566406,283.45538330078125,293.56817626953125,296.04901123046875,293.1499938964844,293.1499938964844,281.25,41453.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482783436775208,1.0,0.0,0.0,3.57920503616333,3.5792293548583984,8.548038863409602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.66064453125,0.0,1495.8326416015625,1895.4371337890625,0.0,2919.14794921875,0.8933036923408508,1.0,0.0,3.0,1.0,0.0
18125520,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7189931273460388,0.2711894810199737,0.2493062764406204,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8358684182167053,0.4355528950691223,0.4174972772598266,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.8498902320861816,0.5268418192863464,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7451155781745911,0.3050358295440674,0.2944554984569549,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.5928671360015869,0.1513543576002121,0.7080247402191162,284.8569030761719,284.95001220703125,297.22119140625,290.54083251953125,297.0370483398437,296.9747619628906,284.86004638671875,1.0,0.5426250100135803,0.3623264133930206,0.3623264133930206,1.0,1.0,-2.636549234390259,0.6633839011192322,1.9731652736663816,0.0688452646136283,0.8330620527267456,0.8330620527267456,0.0,181.3486785888672,181.0,37484.42578125,0.0,1858.5001220703125,1.0,280.9566955566406,283.45538330078125,293.56817626953125,296.04901123046875,293.1499938964844,293.1499938964844,281.25,41453.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482783436775208,1.0,0.0,0.0,3.57920503616333,3.5792293548583984,8.548038863409602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.66064453125,0.0,1495.8326416015625,1895.4371337890625,0.0,2919.14794921875,0.8933036923408508,1.0,0.0,3.0,1.0,0.0
18125580,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7148252725601196,0.2687003016471863,0.2469145059585571,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8312879204750061,0.4316796660423279,0.4136736989021301,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.8441839814186096,0.5312991738319397,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7408711910247803,0.3021086752414703,0.2915977239608764,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.5876047611236572,0.1490565538406372,0.6976941823959351,284.9972229003906,284.95001220703125,297.1741027832031,290.5140991210937,297.02471923828125,296.97393798828125,284.9962158203125,1.0,0.5416260957717896,0.3636666536331177,0.3636666536331177,1.0,1.0,-2.618584632873535,0.660744845867157,1.9578397274017327,0.0701290592551231,0.9340829849243164,0.9340829849243164,0.0,183.03717041015625,184.0,36449.203125,0.0,1839.2353515625,1.0,281.24169921875,283.61767578125,293.4618530273437,295.8196716308594,293.1499938964844,293.1499938964844,280.95001220703125,33904.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333046436309814,1.0,0.0,0.0,3.667066812515259,3.667090654373169,8.972860996436793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.33544921875,0.0,1536.489013671875,1895.4371337890625,0.0,2779.22998046875,0.907717227935791,1.0,0.0,3.0,1.0,0.0
18125640,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7148252725601196,0.2687003016471863,0.2469145059585571,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8312879204750061,0.4316796660423279,0.4136736989021301,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.8441839814186096,0.5312991738319397,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7408711910247803,0.3021086752414703,0.2915977239608764,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.5876047611236572,0.1490565538406372,0.6976941823959351,284.9972229003906,284.95001220703125,297.1741027832031,290.5140991210937,297.02471923828125,296.97393798828125,284.9962158203125,1.0,0.5416260957717896,0.3636666536331177,0.3636666536331177,1.0,1.0,-2.618584632873535,0.660744845867157,1.9578397274017327,0.0701290592551231,0.9340829849243164,0.9340829849243164,0.0,183.03717041015625,184.0,36449.203125,0.0,1839.2353515625,1.0,281.24169921875,283.61767578125,293.4618530273437,295.8196716308594,293.1499938964844,293.1499938964844,280.95001220703125,33904.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333046436309814,1.0,0.0,0.0,3.667066812515259,3.667090654373169,8.972860996436793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.33544921875,0.0,1536.489013671875,1895.4371337890625,0.0,2779.22998046875,0.907717227935791,1.0,0.0,3.0,1.0,0.0
18125700,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7126929759979248,0.2672054767608642,0.2458136528730392,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8289810419082642,0.4294965863227844,0.4118735194206238,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9990000128746032,0.8405175805091858,0.5337385535240173,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7387440204620361,0.3004635572433471,0.2902480363845825,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.584929347038269,0.1478183418512344,0.6927614808082581,284.8595886230469,284.95001220703125,297.15155029296875,290.50146484375,297.0182189941406,296.9727783203125,284.8524169921875,1.0,0.5413194298744202,0.3643367886543274,0.3643367886543274,1.0,1.0,-2.610482692718506,0.6596976518630981,1.950785040855408,0.0708991736173629,0.8375523686408997,0.8375523686408997,0.0,184.0329742431641,184.0,37109.28125,0.0,1831.6475830078125,1.0,280.997314453125,283.4564819335937,293.5255432128906,296.0116271972656,293.1499938964844,293.1499938964844,280.95001220703125,38519.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396176099777222,1.0,0.0,0.0,3.620676040649414,3.6207003593444815,8.747272204345791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.0966796875,0.0,1519.4874267578125,1895.4371337890625,0.0,2838.14306640625,0.8978400230407715,1.0,0.0,3.0,1.0,0.0
18125760,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7099385857582092,0.2654973268508911,0.2443902045488357,296.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.826198399066925,0.4271180331707001,0.4097414314746856,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.8361830115318298,0.5367550849914551,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7361806035041809,0.2986342012882232,0.2886376976966858,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.5817549824714661,0.1464504152536392,0.6871312856674194,284.868896484375,284.95001220703125,297.1297302246094,290.48931884765625,297.0108947753906,296.9703063964844,284.8724365234375,1.0,0.5410351157188416,0.3649956881999969,0.3649956881999969,1.0,1.0,-2.601136445999145,0.6582028269767761,1.9429335594177248,0.0714982151985168,0.8124479651451111,0.8124479651451111,0.0,185.29635620117188,172.0,36694.3046875,0.0,1823.443359375,1.0,280.957763671875,283.4884033203125,293.5103454589844,295.9417724609375,293.1499938964844,293.1499938964844,281.25,41846.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842020571231842,1.0,0.0,0.0,3.459173679351806,3.4591970443725586,7.98432211013278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.01220703125,0.0,1372.508056640625,1895.4371337890625,0.0,2860.599365234375,0.8675568699836731,1.0,0.0,3.0,1.0,0.0
18125820,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.708818256855011,0.2630321383476257,0.2418977469205856,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8252001404762268,0.4232657551765442,0.4058361053466797,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.8297804594039917,0.5337115526199341,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7350443005561829,0.2956297695636749,0.2855716645717621,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.5791186690330505,0.1440080404281616,0.675477921962738,284.9929504394531,284.95001220703125,297.0882873535156,290.4665832519531,296.9991760253906,296.9685974121094,284.9913330078125,1.0,0.5355854034423828,0.3663135170936584,0.3663135170936584,1.0,1.0,-2.572117805480957,0.651736319065094,1.920381546020508,0.0716317743062973,0.9054380655288696,0.9054380655288696,0.0,182.7209625244141,160.0,35619.6484375,0.0,1769.7275390625,1.0,281.2407531738281,283.63330078125,293.4099426269531,295.7184753417969,293.1499938964844,293.1499938964844,280.95001220703125,33873.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262991905212402,1.0,0.0,0.0,3.559380054473877,3.5594029426574707,8.453606596958707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.27880859375,0.0,1419.1536865234375,1895.4371337890625,0.0,2714.0224609375,0.8834584355354309,1.0,0.0,3.0,1.0,0.0
18125880,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.708818256855011,0.2630321383476257,0.2418977469205856,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8252001404762268,0.4232657551765442,0.4058361053466797,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.8297804594039917,0.5337115526199341,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7350443005561829,0.2956297695636749,0.2855716645717621,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.5791186690330505,0.1440080404281616,0.675477921962738,284.9929504394531,284.95001220703125,297.0882873535156,290.4665832519531,296.9991760253906,296.9685974121094,284.9913330078125,1.0,0.5355854034423828,0.3663135170936584,0.3663135170936584,1.0,1.0,-2.572117805480957,0.651736319065094,1.920381546020508,0.0716317743062973,0.9054380655288696,0.9054380655288696,0.0,182.7209625244141,160.0,35619.6484375,0.0,1769.7275390625,1.0,281.2407531738281,283.63330078125,293.4099426269531,295.7184753417969,293.1499938964844,293.1499938964844,280.95001220703125,33873.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262991905212402,1.0,0.0,0.0,3.559380054473877,3.5594029426574707,8.453606596958707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.27880859375,0.0,1419.1536865234375,1895.4371337890625,0.0,2714.0224609375,0.8834584355354309,1.0,0.0,3.0,1.0,0.0
18125940,296.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.7100126147270203,0.0,0.239101842045784,296.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.8267174959182739,0.0,0.4015645384788513,296.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.0,0.5249808430671692,296.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.7361628413200378,0.0,0.2822841107845306,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.5786656141281128,0.0,0.6631274819374084,284.8719787597656,294.1499938964844,297.04998779296875,290.4460754394531,296.9868469238281,296.9651184082031,284.8744812011719,0.0,0.0,0.3676313459873199,0.3676313459873199,1.0,1.0,-2.5343551635742188,0.6422919631004333,1.8920631408691408,0.0707004368305206,0.0,0.0,0.0,176.9312744140625,60.0,35540.61328125,0.0,1690.80126953125,0.0,280.95947265625,283.5195617675781,293.45782470703125,295.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,42358.03125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313495397567749,3.3135173320770264,7.325985507122823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1233.2120361328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
