time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126000,296.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.7100126147270203,0.0,0.239101842045784,296.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.8267174959182739,0.0,0.4015645384788513,296.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.0,0.5249808430671692,296.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.7361628413200378,0.0,0.2822841107845306,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.5786656141281128,0.0,0.6631274819374084,284.8719787597656,294.1499938964844,297.04998779296875,290.4460754394531,296.9868469238281,296.9651184082031,284.8744812011719,0.0,0.0,0.3676313459873199,0.3676313459873199,1.0,1.0,-2.5343551635742188,0.6422919631004333,1.8920631408691408,0.0707004368305206,0.0,0.0,0.0,176.9312744140625,60.0,35540.61328125,0.0,1690.80126953125,0.0,280.95947265625,283.5195617675781,293.45782470703125,295.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,42358.03125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313495397567749,3.3135173320770264,7.325985507122823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1233.2120361328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,0.0007925149402581,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.361258864402771,0.0,0.0008345626993104,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.361258864402771,0.0,0.0006164083606563,297.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,0.0008345579262822,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,0.0039587346836924,286.0174560546875,294.1499938964844,297.0287170410156,290.4344787597656,296.5955810546875,296.9500732421875,283.74774169921875,0.0,0.0,0.2822691202163696,0.2822691202163696,1.0,1.0,-0.008445649407804,0.0020005698315799,0.0064450800418853,-0.017287153750658,0.0,0.0,0.0,-0.0469146482646465,60.0,1730.0892333984375,0.0,-4.863248250330798e-06,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,-1.1059455573558807e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.723668125965831e-16,-6.725649653666814e-16,-3.5164538360944584e-21,-6.080808193130796e-14,-6.080790574845493e-14,-1.7239145776656062e-19,0.0,0.0,-0.0,0.0,0.0,1.5753351017584415e-27,1.3059877015416829e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.0008841795497573,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.001440858002752,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79156494140625,0.0,0.0,0.0006227790145203,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,0.0010347560746595,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0026131444610655,285.9925842285156,294.1499938964844,297.0133361816406,290.4256591796875,296.6222229003906,296.9554443359375,283.3316650390625,0.0,0.0,0.2205714583396911,0.2205714583396911,1.0,1.0,-0.0084338141605257,0.0012353665661066,0.0071984478272497,-0.0181031636893749,0.0,0.0,0.0,-0.0471039079129695,60.0,825.3430786132812,0.0,-4.272613296052441e-06,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.866466654052252e-25,4.881707446741122e-25,7.579945556330523e-28,-4.405206186842496e-18,-4.4015843765304336e-18,-3.621565550612647e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,9.28653244045563e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,9.643041994422674e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,6.865913746878505e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,9.751485049491748e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,0.0004686957399826,286.0165100097656,294.1499938964844,296.9766540527344,290.40313720703125,296.51788330078125,296.84161376953125,283.06988525390625,0.0,0.0,0.0735262706875801,0.0735262706875801,1.0,1.0,-0.0010022714268416,1.598515700607095e-05,0.0009862862061709,-0.0181195456534624,0.0,0.0,0.0,-0.0083662057295441,60.0,137.93453979492188,0.0,-6.671081109743683e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.109968953104775e-37,2.188281358562646e-37,1.4691062880786009e-37,-6.4601202370161065e-21,-2.924618022767881e-21,-3.535502012299836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,9.28653244045563e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,9.643041994422674e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,6.865913746878505e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,9.751485049491748e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,0.0004686957399826,286.0165100097656,294.1499938964844,296.9766540527344,290.40313720703125,296.51788330078125,296.84161376953125,283.06988525390625,0.0,0.0,0.0735262706875801,0.0735262706875801,1.0,1.0,-0.0010022714268416,1.598515700607095e-05,0.0009862862061709,-0.0181195456534624,0.0,0.0,0.0,-0.0083662057295441,60.0,137.93453979492188,0.0,-6.671081109743683e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.109968953104775e-37,2.188281358562646e-37,1.4691062880786009e-37,-6.4601202370161065e-21,-2.924618022767881e-21,-3.535502012299836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,9.498871077084914e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.0001000293632387,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,7.388347148662433e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0001000280535663,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,0.000474480621051,286.0120544433594,294.1499938964844,296.9583435058594,290.3911437988281,296.5263977050781,296.86358642578125,283.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122775565832,1.3103563567540276e-08,0.0010122644016519,-0.0181663297116756,0.0,0.0,0.0,-0.0084299575537443,60.0,57.10712432861328,0.0,-6.986249445617433e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7202339948051454e-41,-1.8659690350949264e-41,-1.1262235757778556e-41,-6.023534471269333e-21,-3.0119348527998077e-21,-3.011599618469525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,9.499846055405214e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,0.0001000388583634,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,7.388903031824157e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,0.0001000381671474,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0004745320766232,286.0074462890625,294.1499938964844,296.94000244140625,290.3786926269531,296.5302124023437,296.875732421875,283.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123630054295,7.317269012929728e-09,0.0010123556712642,-0.0182016901671886,0.0,0.0,0.0,-0.0084364945068955,60.0,26.425655364990234,0.0,-6.987665557289803e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0237533833259744e-21,-3.011890828050409e-21,-3.011862555275566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79156494140625,0.0,0.0,9.501600288785994e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,0.0001000572519842,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,7.390247628791258e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.0001000566262518,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,0.0004746200575027,285.9978942871094,294.1499938964844,296.9033203125,290.3524475097656,296.5372314453125,296.8875427246094,283.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343088168296e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.63117218017578,0.0,-6.990218537339389e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023773578165149e-21,-3.011886587134183e-21,-3.011887192979358e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79156494140625,0.0,0.0,9.501600288785994e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,0.0001000572519842,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,7.390247628791258e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.0001000566262518,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,0.0004746200575027,285.9978942871094,294.1499938964844,296.9033203125,290.3524475097656,296.5372314453125,296.8875427246094,283.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343088168296e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.63117218017578,0.0,-6.990218537339389e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023773578165149e-21,-3.011886587134183e-21,-3.011887192979358e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,9.502805914962664e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,0.0001000699412543,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,7.391184772131965e-05,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,0.0001000693227979,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.0004746803024318,285.98785400390625,294.1499938964844,296.8666687011719,290.3245544433594,296.5434265136719,296.8863220214844,283.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973928749561,0.0,0.0,0.0,-0.0084546031430363,60.0,10.08094596862793,0.0,-6.991963630298417e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886587134183e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,9.502805914962664e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,0.0001000699412543,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,7.391184772131965e-05,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,0.0001000693227979,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.0004746803024318,285.98785400390625,294.1499938964844,296.8666687011719,290.3245544433594,296.5434265136719,296.8863220214844,283.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973928749561,0.0,0.0,0.0,-0.0084546031430363,60.0,10.08094596862793,0.0,-6.991963630298417e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886587134183e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,9.503452019998804e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,0.0001000767369987,299.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918701171875,0.0,0.0,7.391686085611582e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,0.0001000761258183,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0004747126658912,285.9773864746094,294.1499938964844,296.8299865722656,290.2951965332031,296.5488586425781,296.87554931640625,283.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,10.130615234375,0.0,-6.992886625312168e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,9.503452019998804e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,0.0001000767369987,299.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918701171875,0.0,0.0,7.391686085611582e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,0.0001000761258183,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0004747126658912,285.9773864746094,294.1499938964844,296.8299865722656,290.2951965332031,296.5488586425781,296.87554931640625,283.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,10.130615234375,0.0,-6.992886625312168e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,9.503540059085935e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,0.0001000776537694,299.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,7.391753024421632e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001000770498649,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,0.0004747170896735,285.966552734375,294.1499938964844,296.7933349609375,290.2645263671875,296.5534973144531,296.8578796386719,283.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,10.306450843811035,0.0,-6.99298823292338e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,9.503540059085935e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,0.0001000776537694,299.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,7.391753024421632e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001000770498649,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,0.0004747170896735,285.966552734375,294.1499938964844,296.7933349609375,290.2645263671875,296.5534973144531,296.8578796386719,283.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,10.306450843811035,0.0,-6.99298823292338e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,9.503360342932864e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,0.0001000757547444,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,7.391612598439679e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.0001000751508399,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,0.0004747081547975,285.96099853515625,294.1499938964844,296.7749938964844,290.24871826171875,296.5555114746094,296.84698486328125,283.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352442210617481e-09,0.0010127210989594,-0.0183139499276876,0.0,0.0,0.0,-0.0084577370434999,60.0,10.372462272644045,0.0,-6.992710410713698e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,9.503064211457968e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,0.0001000726260826,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,7.391381222987548e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,0.0001000720294541,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,0.0004746933700516,285.9553527832031,294.1499938964844,296.75665283203125,290.232666015625,296.5573425292969,296.8350830078125,283.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126958368346,7.348632369286179e-09,0.0010126885026693,-0.0183039717376232,0.0,0.0,0.0,-0.0084558483213186,60.0,10.42137622833252,0.0,-6.992260637161962e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,9.502038301434368e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0001000618140096,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,7.390581595245749e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0001000612246571,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561340332031,0.0,0.0,0.0004746421764139,285.94384765625,294.1499938964844,296.7200012207031,290.19976806640625,296.5605773925781,296.8090515136719,283.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335621443615992e-09,0.0010125773260369,-0.0182698927819728,0.0,0.0,0.0,-0.0084493989124894,60.0,10.479659080505373,0.0,-6.990723733224513e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,9.502038301434368e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0001000618140096,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,7.390581595245749e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0001000612246571,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561340332031,0.0,0.0,0.0004746421764139,285.94384765625,294.1499938964844,296.7200012207031,290.19976806640625,296.5605773925781,296.8090515136719,283.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335621443615992e-09,0.0010125773260369,-0.0182698927819728,0.0,0.0,0.0,-0.0084493989124894,60.0,10.479659080505373,0.0,-6.990723733224513e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,9.50044341152534e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,0.0001000450065475,299.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,7.389339589281008e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0001000444244709,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.750244140625,0.0,0.0,0.0004745625774376,285.9320983886719,294.1499938964844,296.6833190917969,290.166015625,296.5630798339844,296.7803039550781,283.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,13.997761726379396,0.0,-6.988350520487074e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,9.50044341152534e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,0.0001000450065475,299.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,7.389339589281008e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0001000444244709,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.750244140625,0.0,0.0,0.0004745625774376,285.9320983886719,294.1499938964844,296.6833190917969,290.166015625,296.5630798339844,296.7803039550781,283.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,13.997761726379396,0.0,-6.988350520487074e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,9.49828463490121e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,0.00010002226918,299.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,7.387659570667893e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.0001000216943793,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,0.0004744547768495,285.9200744628906,294.1499938964844,296.64666748046875,290.13153076171875,296.5649108886719,296.74957275390625,283.574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.831653594970703,0.0,-6.98514881491974e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,9.49828463490121e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,0.00010002226918,299.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,7.387659570667893e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.0001000216943793,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,0.0004744547768495,285.9200744628906,294.1499938964844,296.64666748046875,290.13153076171875,296.5649108886719,296.74957275390625,283.574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.831653594970703,0.0,-6.98514881491974e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,9.495562699157745e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,9.999359463108703e-05,299.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,7.385540811810642e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,9.999302710639312e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,0.0004743188619613,285.9078063964844,294.1499938964844,296.6099853515625,290.0964660644531,296.56597900390625,296.71734619140625,283.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.59601593017578,0.0,-6.981119327065245e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,9.495562699157745e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,9.999359463108703e-05,299.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,7.385540811810642e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,9.999302710639312e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,0.0004743188619613,285.9078063964844,294.1499938964844,296.6099853515625,290.0964660644531,296.56597900390625,296.71734619140625,283.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.59601593017578,0.0,-6.981119327065245e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,9.493977995589375e-05,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438659667969,0.0,0.0,9.997689630836248e-05,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,7.384307536995038e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,9.99763360596262e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,0.0004742397286463,285.9015808105469,294.1499938964844,296.5916748046875,290.0787658691406,296.5662536621094,296.7008361816406,283.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234399745925657e-09,0.0010117117781192,-0.0180047750473022,0.0,0.0,0.0,-0.0083992192521691,60.0,14.406033515930176,0.0,-6.978776667665444e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,9.492273238720372e-05,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,9.99589465209283e-05,299.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,7.382981129921973e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,9.9958386272192e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0004741545999422,285.89532470703125,294.1499938964844,296.5733337402344,290.0610046386719,296.5663452148437,296.6841125488281,283.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213052377608163e-09,0.0010115293553099,-0.0179488603025674,0.0,0.0,0.0,-0.0083886366337537,60.0,14.208795547485352,0.0,-6.976257793667173e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,9.48844972299412e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,9.99186740955338e-05,299.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,7.380005990853533e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,9.991812112275512e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,0.0004739636788144,285.8826599121094,294.1499938964844,296.5366516113281,290.02520751953125,296.5660705566406,296.65020751953125,283.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.814741134643556,0.0,-6.970613952717032e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,9.48844972299412e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,9.99186740955338e-05,299.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,7.380005990853533e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,9.991812112275512e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,0.0004739636788144,285.8826599121094,294.1499938964844,296.5366516113281,290.02520751953125,296.5660705566406,296.65020751953125,283.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.814741134643556,0.0,-6.970613952717032e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,9.484075417276472e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,9.987259545596316e-05,299.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,7.376602297881618e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,9.98720497591421e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,0.000473745225463,285.8698425292969,294.1499938964844,296.5,289.98931884765625,296.56512451171875,296.6158447265625,283.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104748755601585e-09,0.0010106521658599,-0.0176801849156618,0.0,0.0,0.0,-0.0083377845585346,60.0,13.435372352600098,0.0,-6.964162935219066e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,9.484075417276472e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,9.987259545596316e-05,299.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,7.376602297881618e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,9.98720497591421e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,0.000473745225463,285.8698425292969,294.1499938964844,296.5,289.98931884765625,296.56512451171875,296.6158447265625,283.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104748755601585e-09,0.0010106521658599,-0.0176801849156618,0.0,0.0,0.0,-0.0083377845585346,60.0,13.435372352600098,0.0,-6.964162935219066e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,9.479085565544664e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,9.982004121411592e-05,299.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,7.37271984689869e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,9.981950279325248e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.0004734960093628,285.8569030761719,294.1499938964844,296.4633483886719,289.95343017578125,296.5636291503906,296.5811767578125,283.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048087891092791e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,13.073002815246582,0.0,-6.956812370617629e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,9.479085565544664e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,9.982004121411592e-05,299.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,7.37271984689869e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,9.981950279325248e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.0004734960093628,285.8569030761719,294.1499938964844,296.4633483886719,289.95343017578125,296.5636291503906,296.5811767578125,283.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048087891092791e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,13.073002815246582,0.0,-6.956812370617629e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,9.4733688456472e-05,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,9.975983994081616e-05,299.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,7.368272781604901e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,9.975930879591032e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.0004732105298899,285.84381103515625,294.1499938964844,296.4266662597656,289.9176940917969,296.5614624023437,296.5463256835937,283.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656585777619e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.731069564819336,0.0,-6.948400255168964e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,9.4733688456472e-05,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,9.975983994081616e-05,299.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,7.368272781604901e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,9.975930879591032e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.0004732105298899,285.84381103515625,294.1499938964844,296.4266662597656,289.9176940917969,296.5614624023437,296.5463256835937,283.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656585777619e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.731069564819336,0.0,-6.948400255168964e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,9.47018852457404e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,9.972633415600284e-05,299.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,7.365798228420317e-05,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,9.972581028705464e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0004730516520794,285.83721923828125,294.1499938964844,296.4083251953125,289.8999328613281,296.56011962890625,296.52886962890625,283.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936918151012604e-09,0.0010091682197526,-0.0172255914658308,0.0,0.0,0.0,-0.0082517452538013,60.0,12.567687034606934,0.0,-6.943722752339454e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,9.466826304560529e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,9.969092934625225e-05,299.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,7.363182521658018e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,9.9690405477304e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,0.0004728837520815,285.83062744140625,294.1499938964844,296.3900146484375,289.8822326660156,296.5586242675781,296.5113830566406,283.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894927295775233e-09,0.0010088091949,-0.0171156041324138,0.0,0.0,0.0,-0.0082309283316135,60.0,12.408661842346191,0.0,-6.938782348697714e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,9.459441207582132e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,9.96131493593566e-05,299.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,7.357437425525859e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,9.9612632766366e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,0.0004725148901343,285.8173522949219,294.1499938964844,296.35333251953125,289.8472595214844,296.55517578125,296.4764709472656,283.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701957298041e-09,0.00100802059751,-0.0168740320950746,0.0,0.0,0.0,-0.008185208775103,60.0,12.102206230163574,0.0,-6.927936624379073e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
