time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128280,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,9.459441207582132e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,9.96131493593566e-05,299.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,7.357437425525859e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,9.9612632766366e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,0.0004725148901343,285.8173522949219,294.1499938964844,296.35333251953125,289.8472595214844,296.55517578125,296.4764709472656,283.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701957298041e-09,0.00100802059751,-0.0168740320950746,0.0,0.0,0.0,-0.008185208775103,60.0,12.102206230163574,0.0,-6.927936624379073e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,9.451152436668052e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,9.952585241990164e-05,299.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,7.35098947188817e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,9.952534310286865e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,0.000472100888146,285.8040466308594,294.1499938964844,296.3166809082031,289.8128662109375,296.5511474609375,296.4416198730469,283.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699219845529569e-09,0.0010071357246488,-0.0166029743850231,0.0,0.0,0.0,-0.0081339078024029,60.0,11.81151008605957,0.0,-6.915777817084745e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,9.451152436668052e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,9.952585241990164e-05,299.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,7.35098947188817e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,9.952534310286865e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,0.000472100888146,285.8040466308594,294.1499938964844,296.3166809082031,289.8128662109375,296.5511474609375,296.4416198730469,283.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699219845529569e-09,0.0010071357246488,-0.0166029743850231,0.0,0.0,0.0,-0.0081339078024029,60.0,11.81151008605957,0.0,-6.915777817084745e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,9.441981819691136e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,9.942927135853095e-05,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,7.343855395447463e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,9.94287693174556e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.0004716428520623,285.7906494140625,294.1499938964844,296.2799987792969,289.7792053222656,296.54656982421875,296.4068603515625,283.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584755407601506e-09,0.0010061569046229,-0.0163031425327062,0.0,0.0,0.0,-0.0080771632492542,60.0,11.535730361938477,0.0,-6.90234003286605e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,9.441981819691136e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,9.942927135853095e-05,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,7.343855395447463e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,9.94287693174556e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.0004716428520623,285.7906494140625,294.1499938964844,296.2799987792969,289.7792053222656,296.54656982421875,296.4068603515625,283.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584755407601506e-09,0.0010061569046229,-0.0163031425327062,0.0,0.0,0.0,-0.0080771632492542,60.0,11.535730361938477,0.0,-6.90234003286605e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,9.431960643269122e-05,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,9.932374814525248e-05,299.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,7.336059934459627e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,9.932324610417707e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,0.0004711423534899,285.7772216796875,294.1499938964844,296.24334716796875,289.7464294433594,296.5413818359375,296.372314453125,283.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702994732197e-09,0.0010050876298919,-0.0159755740314722,0.0,0.0,0.0,-0.0080151697620749,60.0,11.274086952209473,0.0,-6.887675141342697e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,9.431960643269122e-05,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,9.932374814525248e-05,299.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,7.336059934459627e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,9.932324610417707e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,0.0004711423534899,285.7772216796875,294.1499938964844,296.24334716796875,289.7464294433594,296.5413818359375,296.372314453125,283.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702994732197e-09,0.0010050876298919,-0.0159755740314722,0.0,0.0,0.0,-0.0080151697620749,60.0,11.274086952209473,0.0,-6.887675141342697e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,9.426652104593812e-05,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,9.926783968694508e-05,299.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,7.331930828513578e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,9.926734492182732e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0004708771884907,285.7705078125,294.1499938964844,296.2250061035156,289.7304077148437,296.53857421875,296.3551025390625,283.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393461315923332e-09,0.0010045212693512,-0.0158020555973052,0.0,0.0,0.0,-0.0079823303967714,60.0,11.148487091064451,0.0,-6.879913172497254e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,9.421154391020536e-05,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,9.92099376162514e-05,299.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,7.32765402062796e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,9.920944285113364e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,0.0004706025938503,285.7637939453125,294.1499938964844,296.2066650390625,289.71466064453125,296.53564453125,296.33795166015625,284.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324857526607275e-09,0.0010039346525445,-0.0156223466619849,0.0,0.0,0.0,-0.0079483212903141,60.0,11.026144981384276,0.0,-6.871879065784017e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,9.409632912138476e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,9.908860374707729e-05,299.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,7.31869149603881e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,9.908811625791714e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0004700271238107,285.7503356933594,294.1499938964844,296.1700134277344,289.6840515136719,296.52935791015625,296.3038024902344,284.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113842984587e-09,0.0010027055395767,-0.0152458036318421,0.0,0.0,0.0,-0.0078770611435174,60.0,10.790842056274414,0.0,-6.855060519228573e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,9.409632912138476e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,9.908860374707729e-05,299.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,7.31869149603881e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,9.908811625791714e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0004700271238107,285.7503356933594,294.1499938964844,296.1700134277344,289.6840515136719,296.52935791015625,296.3038024902344,284.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113842984587e-09,0.0010027055395767,-0.0152458036318421,0.0,0.0,0.0,-0.0078770611435174,60.0,10.790842056274414,0.0,-6.855060519228573e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,9.397506073582916e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,9.896089613903314e-05,299.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,7.30925821699202e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,9.89604159258306e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0004694214148912,285.7369079589844,294.1499938964844,296.1333312988281,289.6547546386719,296.52252197265625,296.2699279785156,284.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,10.567949295043944,0.0,-6.837381505420127e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,9.397506073582916e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,9.896089613903314e-05,299.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,7.30925821699202e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,9.89604159258306e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0004694214148912,285.7369079589844,294.1499938964844,296.1333312988281,289.6547546386719,296.52252197265625,296.2699279785156,284.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,10.567949295043944,0.0,-6.837381505420127e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,9.384881559526548e-05,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,9.882794256554917e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,7.299437857000157e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,9.882746962830424e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0004687908221967,285.7234802246094,294.1499938964844,296.0966796875,289.6268920898437,296.51519775390625,296.236328125,284.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,10.357017517089844,0.0,-6.81900189647422e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,9.384881559526548e-05,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,9.882794256554917e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,7.299437857000157e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,9.882746962830424e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0004687908221967,285.7234802246094,294.1499938964844,296.0966796875,289.6268920898437,296.51519775390625,296.236328125,284.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,10.357017517089844,0.0,-6.81900189647422e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,9.371880150865763e-05,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.0,0.0,9.869101631920783e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,7.289324275916442e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,9.869055793387815e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0004681414284277,285.7100830078125,294.1499938964844,296.0599975585937,289.6006164550781,296.50732421875,296.2030029296875,284.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,10.15766429901123,0.0,-6.800100749160265e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,9.371880150865763e-05,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.0,0.0,9.869101631920783e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,7.289324275916442e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,9.869055793387815e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0004681414284277,285.7100830078125,294.1499938964844,296.0599975585937,289.6006164550781,296.50732421875,296.2030029296875,284.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,10.15766429901123,0.0,-6.800100749160265e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,9.365278674522416e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,9.862150182016194e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,7.284189632628113e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.862104343483225e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,0.0004678117111325,285.7033996582031,294.1499938964844,296.0416564941406,289.5881042480469,296.5032043457031,296.1864318847656,284.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.6278213200755545e-09,0.000997974188067,-0.0137963714078068,0.0,0.0,0.0,-0.0076027698814868,60.0,10.062111854553224,0.0,-6.790514817112125e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,9.358626994071528e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,9.855144890025258e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,7.279015699168667e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,9.855099051492287e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,0.0004674794327002,285.6967163085937,294.1499938964844,296.0233459472656,289.5760498046875,296.4989929199219,296.1699523925781,284.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448454716611195e-09,0.0009972647530958,-0.0135789969936013,0.0,0.0,0.0,-0.0075616352260112,60.0,9.969319343566896,0.0,-6.78086138350409e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,9.345248690806328e-05,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,9.841056453296916e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,7.2686088969931e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,9.841011342359708e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0004668112378567,285.6833801269531,294.1499938964844,295.9866638183594,289.5533447265625,296.4901428222656,296.13720703125,284.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983391952057e-09,0.0009958378504961,-0.013141855597496,0.0,0.0,0.0,-0.0074789142236113,60.0,9.79223346710205,0.0,-6.761469251159724e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,9.345248690806328e-05,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,9.841056453296916e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,7.2686088969931e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,9.841011342359708e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0004668112378567,285.6833801269531,294.1499938964844,295.9866638183594,289.5533447265625,296.4901428222656,296.13720703125,284.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983391952057e-09,0.0009958378504961,-0.013141855597496,0.0,0.0,0.0,-0.0074789142236113,60.0,9.79223346710205,0.0,-6.761469251159724e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,9.331612818641588e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,9.826696623349562e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,7.258002005983144e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,9.826652240008116e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,0.0004661301500163,285.67010498046875,294.1499938964844,295.95001220703125,289.5326232910156,296.4808044433594,296.1047668457031,284.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099438871257,5.207907438631309e-09,0.0009943834738805,-0.0126962875947356,0.0,0.0,0.0,-0.0073946001939475,60.0,9.625651359558104,0.0,-6.741732505588517e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,9.331612818641588e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,9.826696623349562e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,7.258002005983144e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,9.826652240008116e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,0.0004661301500163,285.67010498046875,294.1499938964844,295.95001220703125,289.5326232910156,296.4808044433594,296.1047668457031,284.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099438871257,5.207907438631309e-09,0.0009943834738805,-0.0126962875947356,0.0,0.0,0.0,-0.0073946001939475,60.0,9.625651359558104,0.0,-6.741732505588517e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,9.31716349441558e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,9.81147968559526e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,7.246762834256515e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,9.811436029849574e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0004654084332287,285.6568908691406,294.1499938964844,295.913330078125,289.5137023925781,296.47100830078125,296.0726928710937,284.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027703142701512e-09,0.0009928432991728,-0.012224175967276,0.0,0.0,0.0,-0.0073052691295742,60.0,9.469446182250977,0.0,-6.720851075669998e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,9.31716349441558e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,9.81147968559526e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,7.246762834256515e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,9.811436029849574e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0004654084332287,285.6568908691406,294.1499938964844,295.913330078125,289.5137023925781,296.47100830078125,296.0726928710937,284.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027703142701512e-09,0.0009928432991728,-0.012224175967276,0.0,0.0,0.0,-0.0073052691295742,60.0,9.469446182250977,0.0,-6.720851075669998e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,9.300202509621158e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,9.793618664843962e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,7.233570067910478e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,9.793575009098276e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0004645612207241,285.64373779296875,294.1499938964844,295.8766784667969,289.4961853027344,296.46075439453125,296.04119873046875,284.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910389780998,4.8162021037967415e-09,0.0009910340886563,-0.0116700613871216,0.0,0.0,0.0,-0.0072004157118499,60.0,9.3237943649292,0.0,-6.696385668192306e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,9.300202509621158e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,9.793618664843962e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,7.233570067910478e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,9.793575009098276e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0004645612207241,285.64373779296875,294.1499938964844,295.8766784667969,289.4961853027344,296.46075439453125,296.04119873046875,284.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910389780998,4.8162021037967415e-09,0.0009910340886563,-0.0116700613871216,0.0,0.0,0.0,-0.0072004157118499,60.0,9.3237943649292,0.0,-6.696385668192306e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,9.291220339946447e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,9.784158464754e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,7.226582965813577e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,9.784115536604077e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,0.0004641125560738,285.63720703125,294.1499938964844,295.8583374023437,289.4879455566406,296.4554748535156,296.0256652832031,284.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900809964165,4.7041948114667775e-09,0.0009900763398036,-0.0113766072317957,0.0,0.0,0.0,-0.0071448883973062,60.0,9.272222518920898,0.0,-6.683446684974116e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,9.281877282774076e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,9.7743199148681e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,7.219315739348531e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,9.774276986718178e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,0.0004636458761524,285.63067626953125,294.1499938964844,295.8399963378906,289.48004150390625,296.4500732421875,296.01031494140625,284.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890848305076,4.587704438563378e-09,0.0009890801738947,-0.0110714063048362,0.0,0.0,0.0,-0.0070871394127607,60.0,9.214492797851562,0.0,-6.670003216413535e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,9.262726962333544e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,9.754153143148868e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,7.204419671325013e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,9.754110942594708e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0004626893205568,285.61767578125,294.1499938964844,295.8033447265625,289.4652099609375,296.4389343261719,295.9803161621094,284.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348934101727764e-09,0.0009870384819805,-0.010445823892951,0.0,0.0,0.0,-0.0069687706418335,60.0,9.102018356323242,0.0,-6.642491001684904e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,9.262726962333544e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,9.754153143148868e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,7.204419671325013e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,9.754110942594708e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0004626893205568,285.61767578125,294.1499938964844,295.8033447265625,289.4652099609375,296.4389343261719,295.9803161621094,284.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348934101727764e-09,0.0009870384819805,-0.010445823892951,0.0,0.0,0.0,-0.0069687706418335,60.0,9.102018356323242,0.0,-6.642491001684904e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,9.243444219464436e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,9.733845945447683e-05,299.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,7.189421012299135e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,9.733804472489282e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0004617261583916,285.60479736328125,294.1499938964844,295.76666259765625,289.4516296386719,296.4273681640625,295.9511108398437,284.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.108510864853088e-09,0.0009849824709817,-0.0098158977925777,0.0,0.0,0.0,-0.0068495813757181,60.0,8.994682312011719,0.0,-6.61484520492195e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,9.243444219464436e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,9.733845945447683e-05,299.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,7.189421012299135e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,9.733804472489282e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0004617261583916,285.60479736328125,294.1499938964844,295.76666259765625,289.4516296386719,296.4273681640625,295.9511108398437,284.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.108510864853088e-09,0.0009849824709817,-0.0098158977925777,0.0,0.0,0.0,-0.0068495813757181,60.0,8.994682312011719,0.0,-6.61484520492195e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,9.22450126381591e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,9.713897452456877e-05,299.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,7.174686470534652e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.713856707094236e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,0.0004607799346558,285.59197998046875,294.1499938964844,295.7300109863281,289.439208984375,296.4154357910156,295.9225769042969,284.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982966623269,3.87232734766485e-09,0.000982962665148,-0.0091970693320035,0.0,0.0,0.0,-0.0067324945703148,60.0,8.89218807220459,0.0,-6.587742973351851e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,9.22450126381591e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,9.713897452456877e-05,299.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,7.174686470534652e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.713856707094236e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,0.0004607799346558,285.59197998046875,294.1499938964844,295.7300109863281,289.439208984375,296.4154357910156,295.9225769042969,284.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982966623269,3.87232734766485e-09,0.000982962665148,-0.0091970693320035,0.0,0.0,0.0,-0.0067324945703148,60.0,8.89218807220459,0.0,-6.587742973351851e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,9.206480899592862e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,9.694920299807563e-05,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,7.160669338190928e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,9.694880282040684e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0004598798404913,285.5792541503906,294.1499938964844,295.6933288574219,289.42791748046875,296.403076171875,295.8949279785156,284.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810451883822,3.6476439646548885e-09,0.0009810414630919,-0.0086083635687828,0.0,0.0,0.0,-0.0066211093217134,60.0,8.795811653137207,0.0,-6.56201208926177e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,9.206480899592862e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,9.694920299807563e-05,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,7.160669338190928e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,9.694880282040684e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0004598798404913,285.5792541503906,294.1499938964844,295.6933288574219,289.42791748046875,296.403076171875,295.8949279785156,284.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810451883822,3.6476439646548885e-09,0.0009810414630919,-0.0086083635687828,0.0,0.0,0.0,-0.0066211093217134,60.0,8.795811653137207,0.0,-6.56201208926177e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,9.197806502925232e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,9.685785335022956e-05,299.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,7.153922342695296e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,9.68574604485184e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0004594465426634,285.57293701171875,294.1499938964844,295.67498779296875,289.42266845703125,296.3967590332031,295.8813781738281,284.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801202686503,3.5394902564434e-09,0.0009801166597753,-0.0083249807357788,0.0,0.0,0.0,-0.0065674930810928,60.0,8.74976634979248,0.0,-6.54964438240313e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,9.1894697106909e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,9.677006164565682e-05,299.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,7.147437281673774e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,9.676966146798804e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0004590301250573,285.566650390625,294.1499938964844,295.6566772460937,289.41766357421875,296.39031982421875,295.8680419921875,284.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792312048375,3.435538742380117e-09,0.0009792277123779,-0.0080526061356067,0.0,0.0,0.0,-0.0065159597434103,60.0,8.705207824707031,0.0,-6.5377676605749e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
