time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130620,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,9.173678699880838e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,9.660376963438466e-05,299.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,7.135154737625271e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,9.66033767326735e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0004582413821481,285.5541381835937,294.1499938964844,295.6199951171875,289.4084167480469,296.3771667480469,295.8419189453125,284.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775472572073,3.2386449078103396e-09,0.0009775439975783,-0.0075366990640759,0.0,0.0,0.0,-0.0064183501526713,60.0,8.620473861694336,0.0,-6.515302430898373e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,9.173678699880838e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,9.660376963438466e-05,299.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,7.135154737625271e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,9.66033767326735e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0004582413821481,285.5541381835937,294.1499938964844,295.6199951171875,289.4084167480469,296.3771667480469,295.8419189453125,284.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775472572073,3.2386449078103396e-09,0.0009775439975783,-0.0075366990640759,0.0,0.0,0.0,-0.0064183501526713,60.0,8.620473861694336,0.0,-6.515302430898373e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,9.15882337721996e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,9.64473292697221e-05,299.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,7.123599789338186e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,9.644694364396857e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0004574993799906,285.541748046875,294.1499938964844,295.5833435058594,289.40008544921875,296.3636169433594,295.8165283203125,284.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759629028849,3.0534073047761e-09,0.0009759598760865,-0.0070513281971216,0.0,0.0,0.0,-0.0063265189528465,60.0,8.541021347045898,0.0,-6.494202153817241e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,9.15882337721996e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,9.64473292697221e-05,299.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,7.123599789338186e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,9.644694364396857e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0004574993799906,285.541748046875,294.1499938964844,295.5833435058594,289.40008544921875,296.3636169433594,295.8165283203125,284.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759629028849,3.0534073047761e-09,0.0009759598760865,-0.0070513281971216,0.0,0.0,0.0,-0.0063265189528465,60.0,8.541021347045898,0.0,-6.494202153817241e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,9.144703653873876e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,9.629863052396104e-05,299.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,7.112616731319577e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,9.62982521741651e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,0.0004567940777633,285.5294494628906,294.1499938964844,295.5466613769531,289.39263916015625,296.34967041015625,295.7918701171875,284.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744571289047,2.877333260542514e-09,0.0009744542767293,-0.0065899635665118,0.0,0.0,0.0,-0.0062392316758632,60.0,8.46651840209961,0.0,-6.47417763843805e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,9.144703653873876e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,9.629863052396104e-05,299.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,7.112616731319577e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,9.62982521741651e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,0.0004567940777633,285.5294494628906,294.1499938964844,295.5466613769531,289.39263916015625,296.34967041015625,295.7918701171875,284.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744571289047,2.877333260542514e-09,0.0009744542767293,-0.0065899635665118,0.0,0.0,0.0,-0.0062392316758632,60.0,8.46651840209961,0.0,-6.47417763843805e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,9.130913531407714e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,9.615341696189716e-05,299.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,7.101890514604747e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,9.615303861210124e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,0.0004561053065117,285.51727294921875,294.1499938964844,295.510009765625,289.3860168457031,296.3353271484375,295.7680358886719,284.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729865705594,2.705378587819496e-09,0.000972983893007,-0.0061393892392516,0.0,0.0,0.0,-0.0061539863236248,60.0,8.396430969238281,0.0,-6.454651213516628e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,9.130913531407714e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,9.615341696189716e-05,299.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,7.101890514604747e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,9.615303861210124e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,0.0004561053065117,285.51727294921875,294.1499938964844,295.510009765625,289.3860168457031,296.3353271484375,295.7680358886719,284.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729865705594,2.705378587819496e-09,0.000972983893007,-0.0061393892392516,0.0,0.0,0.0,-0.0061539863236248,60.0,8.396430969238281,0.0,-6.454651213516628e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,9.124059579335152e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,9.608123218640684e-05,299.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,7.096558692865074e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,9.608086111256851e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.000455762958154,285.51123046875,294.1499938964844,295.4916687011719,289.3829650878906,296.3280334472656,295.75640869140625,284.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722554823383,2.619911398937802e-09,0.0009722528629936,-0.0059154373593628,0.0,0.0,0.0,-0.0061116158030927,60.0,8.362859725952148,0.0,-6.444957278972653e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,9.117100853472948e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,9.60079487413168e-05,299.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,7.091146107995883e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,9.600757766747849e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,0.0004554153711069,285.50518798828125,294.1499938964844,295.47332763671875,289.380126953125,296.3206481933594,295.7450256347656,284.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971513451077,2.533137699600729e-09,0.0009715109481476,-0.0056880614720284,0.0,0.0,0.0,-0.0060685984790325,60.0,8.330188751220703,0.0,-6.43512194642426e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,9.102749027078973e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,9.585681254975498e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,7.079982606228441e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,9.585644875187428e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,0.0004546985146589,285.49322509765625,294.1499938964844,295.4366760253906,289.3749389648437,296.3056030273437,295.7232971191406,284.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699831134639,2.3541855131981038e-09,0.0009699807269498,-0.0052191433496773,0.0,0.0,0.0,-0.0059798844158649,60.0,8.267305374145508,0.0,-6.414862951942268e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,9.102749027078973e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,9.585681254975498e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,7.079982606228441e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,9.585644875187428e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,0.0004546985146589,285.49322509765625,294.1499938964844,295.4366760253906,289.3749389648437,296.3056030273437,295.7232971191406,284.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699831134639,2.3541855131981038e-09,0.0009699807269498,-0.0052191433496773,0.0,0.0,0.0,-0.0059798844158649,60.0,8.267305374145508,0.0,-6.414862951942268e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,9.087828220799564e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,9.569968824507669e-05,299.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,7.068376726238057e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,9.569932444719598e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0004539532237686,285.4813842773437,294.1499938964844,295.3999938964844,289.370361328125,296.29022216796875,295.7028503417969,284.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683921234682,2.168145663006271e-09,0.0009683899697847,-0.0047316504642367,0.0,0.0,0.0,-0.0058876569382846,60.0,8.207232475280762,0.0,-6.39383586076292e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,9.087828220799564e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,9.569968824507669e-05,299.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,7.068376726238057e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,9.569932444719598e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0004539532237686,285.4813842773437,294.1499938964844,295.3999938964844,289.370361328125,296.29022216796875,295.7028503417969,284.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683921234682,2.168145663006271e-09,0.0009683899697847,-0.0047316504642367,0.0,0.0,0.0,-0.0058876569382846,60.0,8.207232475280762,0.0,-6.39383586076292e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,9.07223002286628e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,9.553541895002128e-05,299.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,7.056243339320645e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,9.553506242809816e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,0.0004531740560196,285.4696655273437,294.1499938964844,295.36334228515625,289.3663635253906,296.2745056152344,295.6842041015625,284.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667287813499,1.9736614564891397e-09,0.0009667268022894,-0.0042220265604555,0.0,0.0,0.0,-0.0057912417687475,60.0,8.14989185333252,0.0,-6.371890748368969e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,9.07223002286628e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,9.553541895002128e-05,299.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,7.056243339320645e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,9.553506242809816e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,0.0004531740560196,285.4696655273437,294.1499938964844,295.36334228515625,289.3663635253906,296.2745056152344,295.6842041015625,284.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667287813499,1.9736614564891397e-09,0.0009667268022894,-0.0042220265604555,0.0,0.0,0.0,-0.0057912417687475,60.0,8.14989185333252,0.0,-6.371890748368969e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,9.05625129234977e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,9.536714787827803e-05,299.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,7.043815276119858e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,9.536679863231257e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.000452375941677,285.45806884765625,294.1499938964844,295.32666015625,289.3629150390625,296.2584228515625,295.6676330566406,284.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650249849073,1.774449143177037e-09,0.0009650232386775,-0.0037000093143433,0.0,0.0,0.0,-0.0056924829259514,60.0,8.095039367675781,0.0,-6.34945109823093e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,9.05625129234977e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,9.536714787827803e-05,299.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,7.043815276119858e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,9.536679863231257e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.000452375941677,285.45806884765625,294.1499938964844,295.32666015625,289.3629150390625,296.2584228515625,295.6676330566406,284.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650249849073,1.774449143177037e-09,0.0009650232386775,-0.0037000093143433,0.0,0.0,0.0,-0.0056924829259514,60.0,8.095039367675781,0.0,-6.34945109823093e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,9.04815024114214e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,9.528183727525176e-05,299.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,7.037513569230214e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,9.528148802928628e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,0.0004519712820183,285.45233154296875,294.1499938964844,295.3083190917969,289.361328125,296.2502746582031,295.6600952148437,284.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641614742577,1.673448934980115e-09,0.0009641597862355,-0.0034353465307503,0.0,0.0,0.0,-0.0056424140930175,60.0,8.068421363830566,-0.0,-6.338089519886125e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,9.040183067554608e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,9.51979382080026e-05,299.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,7.031316636130214e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,9.519758896203712e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,0.0004515733453445,285.44659423828125,294.1499938964844,295.2900085449219,289.3598937988281,296.2420654296875,295.65313720703125,284.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633118170313,1.5741191683460443e-09,0.0009633102454245,-0.0031750602647662,0.0,0.0,0.0,-0.0055931713432073,60.0,8.042452812194824,-0.0,-6.326925472421864e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,9.02519459486939e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,9.50400935835205e-05,299.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,7.019657641649246e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,9.503975161351264e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,0.000450824649306,285.435546875,294.1499938964844,295.2533264160156,289.3572692871094,296.2255554199219,295.6412353515625,284.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009545217035338,1.3800406373221102e-09,0.0009545203065499,-0.0026736208237707,0.0,0.0,0.0,-0.0054611167870461,60.0,7.957913398742676,-0.0,-6.305948829776753e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,9.02519459486939e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,9.50400935835205e-05,299.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,7.019657641649246e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,9.503975161351264e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,0.000450824649306,285.435546875,294.1499938964844,295.2533264160156,289.3572692871094,296.2255554199219,295.6412353515625,284.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009545217035338,1.3800406373221102e-09,0.0009545203065499,-0.0026736208237707,0.0,0.0,0.0,-0.0054611167870461,60.0,7.957913398742676,-0.0,-6.305948829776753e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,9.017487900564448e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.49589375522919e-05,299.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,7.01366298017092e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,9.495859558228403e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0004504397220443,285.4310607910156,294.1499938964844,295.2166748046875,289.35498046875,296.2101745605469,295.6306457519531,284.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007854222785681,1.115356251801813e-09,0.0007854211144149,-0.0021468650083988,0.0,0.0,0.0,-0.0044912896119058,60.0,7.405990123748779,-0.0,-6.295171317560745e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,9.017487900564448e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.49589375522919e-05,299.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,7.01366298017092e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,9.495859558228403e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0004504397220443,285.4310607910156,294.1499938964844,295.2166748046875,289.35498046875,296.2101745605469,295.6306457519531,284.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007854222785681,1.115356251801813e-09,0.0007854211144149,-0.0021468650083988,0.0,0.0,0.0,-0.0044912896119058,60.0,7.405990123748779,-0.0,-6.295171317560745e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,7.88544348324649e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,8.303789945784956e-05,299.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,6.133176066214219e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,8.3037608419545e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,0.0003938920854125,285.39849853515625,294.1499938964844,295.17999267578125,289.3529968261719,296.19415283203125,295.623291015625,284.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008722728816792,1.0009805206934175e-09,0.000872271892149,-0.0017593206139281,0.0,0.0,0.0,-0.0048712980933487,60.0,7.366687774658203,-0.0,-4.8137987818108754e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,7.88544348324649e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,8.303789945784956e-05,299.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,6.133176066214219e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,8.3037608419545e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,0.0003938920854125,285.39849853515625,294.1499938964844,295.17999267578125,289.3529968261719,296.19415283203125,295.623291015625,284.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008722728816792,1.0009805206934175e-09,0.000872271892149,-0.0017593206139281,0.0,0.0,0.0,-0.0048712980933487,60.0,7.366687774658203,-0.0,-4.8137987818108754e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.006477921502665e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,9.484298789175229e-05,299.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,7.005099178059027e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,9.484266047365963e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,0.0004498898051679,285.4123229980469,294.1499938964844,295.1433410644531,289.3512268066406,296.0993957519531,295.5681457519531,284.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004634790238924,6.567622556907793e-10,0.0004634783836081,-0.0012631600257009,0.0,0.0,0.0,-0.0026654107496142,60.0,6.377458095550537,-0.0,-6.279793041130688e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.006477921502665e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,9.484298789175229e-05,299.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,7.005099178059027e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,9.484266047365963e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,0.0004498898051679,285.4123229980469,294.1499938964844,295.1433410644531,289.3512268066406,296.0993957519531,295.5681457519531,284.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004634790238924,6.567622556907793e-10,0.0004634783836081,-0.0012631600257009,0.0,0.0,0.0,-0.0026654107496142,60.0,6.377458095550537,-0.0,-6.279793041130688e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,4.238258770783432e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,4.4631109631154686e-05,299.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,3.296451905043796e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,4.463095683604479e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,0.0002117086696671,285.4284362792969,294.1499938964844,295.125,289.35040283203125,296.0600891113281,295.55010986328125,284.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005085639422759,6.218993098272563e-10,0.0005085633019916,-0.0011264202184975,0.0,0.0,0.0,-0.0028559023048728,60.0,5.832820415496826,-0.0,-1.3906246820738488e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,9.037825657287613e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,9.517309081275016e-05,299.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,7.029480184428394e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,9.517275611869992e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0004514556785579,285.4720153808594,294.1499938964844,295.1066589355469,289.3496398925781,296.0018920898437,295.48199462890625,284.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0005752050201408,3.5548818663050374e-12,-0.0005752050201408,-0.0005845508421771,0.0,0.0,0.0,0.002851219382137,60.0,5.397493839263916,-0.0,-6.323571710709075e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,3.263405596953817e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,3.436538827372715e-05,299.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,2.538225999160204e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,3.4365268220426515e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.000163012984558,285.46466064453125,294.1499938964844,295.08758544921875,289.348876953125,295.9642028808594,295.47833251953125,284.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003364437143318,4.2362241492455155e-10,0.0003364432777743,-0.0007772672688588,0.0,0.0,0.0,-0.0018968203803524,60.0,5.198907375335693,-0.0,-8.244733784579239e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,2.6665762561606243e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,2.80804615613306e-05,299.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,2.0740215404657647e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,2.8080363335902803e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,0.0001332003012066,285.4640197753906,294.1499938964844,295.07000732421875,289.3481750488281,295.9604187011719,295.4783630371094,284.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002933675132226,3.6463188024526966e-10,0.0002933671639766,-0.0006652562879025,0.0,0.0,0.0,-0.0016510479617863,60.0,4.368839263916016,-0.0,-5.504812605749976e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,1.767376670613885e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,1.8611412087921053e-05,299.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,1.3746380318480078e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,1.861134842329193e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,8.828366117086262e-05,285.4986877441406,294.1499938964844,295.0333251953125,289.3467712402344,295.9586181640625,295.47393798828125,284.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001883421355159,2.3556556705273124e-10,0.0001883419026853,-0.0004309640498831,0.0,0.0,0.0,-0.0010608758311718,60.0,3.1620635986328125,-0.0,-2.41820052870878e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,1.767376670613885e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,1.8611412087921053e-05,299.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,1.3746380318480078e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,1.861134842329193e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,8.828366117086262e-05,285.4986877441406,294.1499938964844,295.0333251953125,289.3467712402344,295.9586181640625,295.47393798828125,284.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001883421355159,2.3556556705273124e-10,0.0001883419026853,-0.0004309640498831,0.0,0.0,0.0,-0.0010608758311718,60.0,3.1620635986328125,-0.0,-2.41820052870878e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,1.0718450539570767e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,1.128709573094966e-05,299.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,8.336643077200279e-06,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,1.1287056622677484e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,5.354059612727724e-05,285.5009155273437,294.1499938964844,294.9966735839844,289.3453674316406,295.95556640625,295.4749450683594,284.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001142157270805,1.428548945803243e-10,0.0001142155815614,-0.0002613523683976,0.0,0.0,0.0,-0.0006433444214053,60.0,2.308157444000244,-0.0,-8.894018299621103e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,1.0718450539570767e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,1.128709573094966e-05,299.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,8.336643077200279e-06,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,1.1287056622677484e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,5.354059612727724e-05,285.5009155273437,294.1499938964844,294.9966735839844,289.3453674316406,295.95556640625,295.4749450683594,284.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001142157270805,1.428548945803243e-10,0.0001142155815614,-0.0002613523683976,0.0,0.0,0.0,-0.0006433444214053,60.0,2.308157444000244,-0.0,-8.894018299621103e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,5.774023065896472e-06,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,6.080352250137366e-06,299.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,4.4909452299179975e-06,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,6.080331331759226e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,2.8842288884334263e-05,285.5014038085937,294.1499938964844,294.9599914550781,289.34393310546875,295.9547424316406,295.4753723144531,284.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.152845890028402e-05,7.695636489168932e-11,6.152837886475027e-05,-0.0001407911913702,0.0,0.0,0.0,-0.0003465720219537,60.0,1.736965537071228,-0.0,-2.581018176961436e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,5.774023065896472e-06,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,6.080352250137366e-06,299.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,4.4909452299179975e-06,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,6.080331331759226e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,2.8842288884334263e-05,285.5014038085937,294.1499938964844,294.9599914550781,289.34393310546875,295.9547424316406,295.4753723144531,284.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.152845890028402e-05,7.695636489168932e-11,6.152837886475027e-05,-0.0001407911913702,0.0,0.0,0.0,-0.0003465720219537,60.0,1.736965537071228,-0.0,-2.581018176961436e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,3.96299219573848e-06,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,4.173240540694678e-06,299.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,3.082353714489728e-06,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,4.173226443526801e-06,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,1.979586340894457e-05,285.5014953613281,294.1499938964844,294.9416809082031,289.3431701660156,295.9546203613281,295.47540283203125,284.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2235249566147104e-05,5.2824189467060017e-11,4.2235198634443805e-05,-9.6640462288633e-05,0.0,0.0,0.0,-0.0002378981444053,60.0,1.524840235710144,-0.0,-1.215851308522531e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
