time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132960,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,2.448712393743336e-06,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,2.5786237074498786e-06,299.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,1.9045703538722591e-06,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,2.5786148398765363e-06,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,1.2231760592840146e-05,285.50152587890625,294.1499938964844,294.92333984375,289.3423767089844,295.9545593261719,295.4754333496094,284.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.60988854279276e-05,3.264172265815546e-11,2.609885450510773e-05,-5.971681457594968e-05,0.0,0.0,0.0,-0.0001470066781621,60.0,1.336620807647705,-0.0,-4.6420475102726387e-11,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,7.733683560218196e-07,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,8.143978220687131e-07,299.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,6.015138183101953e-07,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,8.143949798977701e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,3.863114670821233e-06,285.5015563964844,294.1499938964844,294.8866577148437,289.3406982421875,295.9545593261719,295.4754333496094,284.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.24142807687167e-06,1.0307830977662746e-11,8.24141716293525e-06,-1.8858043404179625e-05,0.0,0.0,0.0,-4.642152634914965e-05,60.0,1.0714861154556274,-0.0,-4.630274896139097e-12,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,7.733683560218196e-07,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,8.143978220687131e-07,299.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,6.015138183101953e-07,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,8.143949798977701e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,3.863114670821233e-06,285.5015563964844,294.1499938964844,294.8866577148437,289.3406982421875,295.9545593261719,295.4754333496094,284.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.24142807687167e-06,1.0307830977662746e-11,8.24141716293525e-06,-1.8858043404179625e-05,0.0,0.0,0.0,-4.642152634914965e-05,60.0,1.0714861154556274,-0.0,-4.630274896139097e-12,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,1.174845039031425e-07,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,1.2371739899208478e-07,299.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,9.137761480815244e-08,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,1.2371697266644333e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,5.868562880095851e-07,285.5015563964844,294.1499938964844,294.8500061035156,289.3388061523437,295.9545593261719,295.4754333496094,284.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2521629741968354e-06,1.5660797311745078e-12,1.252161496267945e-06,-2.865079068214982e-06,0.0,0.0,0.0,-7.053036824800074e-06,60.0,0.9069175720214844,-0.0,-1.0685507654487753e-13,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,1.174845039031425e-07,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,1.2371739899208478e-07,299.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,9.137761480815244e-08,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,1.2371697266644333e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,5.868562880095851e-07,285.5015563964844,294.1499938964844,294.8500061035156,289.3388061523437,295.9545593261719,295.4754333496094,284.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2521629741968354e-06,1.5660797311745078e-12,1.252161496267945e-06,-2.865079068214982e-06,0.0,0.0,0.0,-7.053036824800074e-06,60.0,0.9069175720214844,-0.0,-1.0685507654487753e-13,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,1.9110409088529678e-10,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,2.0124273081290056e-10,299.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,1.486377826376284e-10,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,2.0124203692351007e-10,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,9.545995105497695e-10,285.5015563964844,294.1499938964844,294.8148498535156,289.3385925292969,295.9545593261719,295.4754333496094,284.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.07276351638086e-09,2.595735219717882e-15,2.072760851845601e-09,-4.719927115814926e-09,0.0,0.0,0.0,-1.1685187928378582e-08,60.0,0.796009361743927,-0.0,-2.8273136734639055e-19,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,1.9110409088529678e-10,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,2.0124273081290056e-10,299.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,1.486377826376284e-10,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,2.0124203692351007e-10,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,9.545995105497695e-10,285.5015563964844,294.1499938964844,294.8148498535156,289.3385925292969,295.9545593261719,295.4754333496094,284.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.07276351638086e-09,2.595735219717882e-15,2.072760851845601e-09,-4.719927115814926e-09,0.0,0.0,0.0,-1.1685187928378582e-08,60.0,0.796009361743927,-0.0,-2.8273136734639055e-19,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,6.063141655410219e-11,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,6.384809347892427e-11,299.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,4.715817319977944e-11,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,6.384787143431936e-11,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,3.028648998260053e-10,285.50115966796875,294.1499938964844,294.7825927734375,289.3419494628906,295.9547119140625,295.47540283203125,284.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.541202579590786e-10,8.283161131583819e-16,6.5411942529181e-10,-1.491993417701564e-09,0.0,0.0,0.0,-3.6961864680051804e-09,60.0,0.7260234951972961,-0.0,-2.845964334454989e-20,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,6.063141655410219e-11,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,6.384809347892427e-11,299.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,4.715817319977944e-11,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,6.384787143431936e-11,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,3.028648998260053e-10,285.50115966796875,294.1499938964844,294.7825927734375,289.3419494628906,295.9547119140625,295.47540283203125,284.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.541202579590786e-10,8.283161131583819e-16,6.5411942529181e-10,-1.491993417701564e-09,0.0,0.0,0.0,-3.6961864680051804e-09,60.0,0.7260234951972961,-0.0,-2.845964334454989e-20,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,3.40252270802921e-11,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,3.5830366451605755e-11,299.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,2.6464290828198678e-11,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,3.5830241551515485e-11,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,1.6996215546072335e-10,285.5010986328125,294.1499938964844,294.7674865722656,289.3448791503906,295.9547119140625,295.47540283203125,284.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7051411938549005e-10,4.4130665367877294e-16,3.7051367529628005e-10,-8.42707459369762e-10,0.0,0.0,0.0,-2.08092387765646e-09,60.0,0.6961449980735779,-0.0,-8.962641685299137e-21,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,1.893132872687886e-11,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,1.9935691986106008e-11,299.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,1.472449245865093e-11,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,1.993562259716697e-11,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,9.456541105734571e-11,285.5010681152344,294.1499938964844,294.7530212402344,289.3486022949219,295.9547424316406,295.47540283203125,284.5043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.039011459675777e-10,2.6614426359308323e-16,2.0390088228960926e-10,-4.6425208122258255e-10,0.0,0.0,0.0,-1.149601303040981e-09,60.0,0.6681761741638184,-0.0,-2.7745733969334774e-21,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,8.954006806838333e-12,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,9.429043483499822e-12,299.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,6.964286786148577e-12,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,9.429010523753778e-12,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,4.4726881920365e-11,285.50103759765625,294.1499938964844,294.73651123046875,289.3541259765625,295.9547424316406,295.47540283203125,284.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.719602900304379e-11,1.329771185226613e-16,9.719589716405963e-11,-2.2085827611206807e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.6367952823638916,-0.0,-6.20681364295763e-22,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,5.116575566010973e-12,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,5.388024661850954e-12,299.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,3.979592697045398e-12,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,5.3880064472544564e-12,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,2.555821873584385e-11,285.50103759765625,294.1499938964844,294.7259826660156,289.3583984375,295.9547424316406,295.47540283203125,284.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.8198293406697126e-11,8.380493025808313e-17,5.8198210139970286e-11,-1.3058142067645662e-10,0.0,0.0,0.0,-3.346940502524376e-10,60.0,0.6158793568611145,-0.0,-2.0267154368383882e-22,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,2.6498744531977536e-08,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,2.7904579980031485e-08,299.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,2.0610309903190682e-08,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,2.790448405676216e-08,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,1.32366011484919e-07,285.5009155273437,294.1499938964844,294.70123291015625,289.3711242675781,295.9548034667969,295.47540283203125,284.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.823575186994276e-07,3.53172840365096e-13,2.823571776389145e-07,-6.461089014919708e-07,0.0,0.0,0.0,-1.590451574884355e-06,60.0,0.5706771612167358,-0.0,-5.4360643319661256e-15,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,2.6498744531977536e-08,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,2.7904579980031485e-08,299.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,2.0610309903190682e-08,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,2.790448405676216e-08,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,1.32366011484919e-07,285.5009155273437,294.1499938964844,294.70123291015625,289.3711242675781,295.9548034667969,295.47540283203125,284.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.823575186994276e-07,3.53172840365096e-13,2.823571776389145e-07,-6.461089014919708e-07,0.0,0.0,0.0,-1.590451574884355e-06,60.0,0.5706771612167358,-0.0,-5.4360643319661256e-15,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,2.626967443575268e-07,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,2.7663358537211025e-07,299.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,2.043214379909841e-07,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,2.766326190339896e-07,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,1.312217705162766e-06,285.5009155273437,294.1499938964844,294.6785583496094,289.3865661621094,295.9548034667969,295.47540283203125,284.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.7996022708975943e-06,3.50151353224748e-12,2.799598860292462e-06,-6.405945896403864e-06,0.0,0.0,0.0,-1.5769313904456794e-05,60.0,0.5404484272003174,-0.0,-5.342485893782001e-13,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,2.626967443575268e-07,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,2.7663358537211025e-07,299.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,2.043214379909841e-07,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,2.766326190339896e-07,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,1.312217705162766e-06,285.5009155273437,294.1499938964844,294.6785583496094,289.3865661621094,295.9548034667969,295.47540283203125,284.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.7996022708975943e-06,3.50151353224748e-12,2.799598860292462e-06,-6.405945896403864e-06,0.0,0.0,0.0,-1.5769313904456794e-05,60.0,0.5404484272003174,-0.0,-5.342485893782001e-13,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,1.924796379171312e-06,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,2.026912397923297e-06,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,1.4970765960242716e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,2.0269053493393585e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,9.614705049898475e-06,285.5013427734375,294.1499938964844,294.6578369140625,289.4045715332031,295.95416259765625,295.4755249023437,284.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.050990406132769e-05,2.5652865248693143e-11,2.0509876776486635e-05,-4.693193113780581e-05,0.0,0.0,0.0,-0.0001155264908447,60.0,0.5937228202819824,-0.0,-2.868161264046876e-11,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,1.924796379171312e-06,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,2.026912397923297e-06,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,1.4970765960242716e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,2.0269053493393585e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,9.614705049898475e-06,285.5013427734375,294.1499938964844,294.6578369140625,289.4045715332031,295.95416259765625,295.4755249023437,284.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.050990406132769e-05,2.5652865248693143e-11,2.0509876776486635e-05,-4.693193113780581e-05,0.0,0.0,0.0,-0.0001155264908447,60.0,0.5937228202819824,-0.0,-2.868161264046876e-11,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,2.9189761789893964e-06,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,3.073836296607624e-06,299.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,2.2703341073793126e-06,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,3.073825837418553e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,1.4580812603526285e-05,285.501708984375,294.1499938964844,294.6481018066406,289.4144287109375,295.95361328125,295.47564697265625,284.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.1103641958907247e-05,3.8903033572346146e-11,3.1103605579119176e-05,-7.117304630810395e-05,0.0,0.0,0.0,-0.0001751980307744,60.0,0.6386538147926331,-0.0,-6.596219404020329e-11,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,4.397297288960544e-06,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,4.6305867726914585e-06,299.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,3.420148914301535e-06,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,4.6305704017868266e-06,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,2.196529203501996e-05,285.5019226074219,294.1499938964844,294.6387939453125,289.4248962402344,295.953369140625,295.4757385253906,284.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.685900785261765e-05,5.860833346416072e-11,4.685894964495674e-05,-0.0001072234517778,0.0,0.0,0.0,-0.0002639430749695,60.0,0.6940641403198242,-0.0,-1.4969440964573974e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,8.786733815213665e-06,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,9.25289532460738e-06,299.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,6.834184205217753e-06,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,9.252863492292818e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,4.389132300275378e-05,285.5032043457031,294.1499938964844,294.6212463378906,289.4473571777344,295.9515075683594,295.4761962890625,284.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.362860873807222e-05,1.171062830040981e-10,9.36284923227504e-05,-0.0002142460143659,0.0,0.0,0.0,-0.0005273834685795,60.0,0.9187294244766236,-0.0,-5.97707772165279e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,8.786733815213665e-06,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,9.25289532460738e-06,299.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,6.834184205217753e-06,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,9.252863492292818e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,4.389132300275378e-05,285.5032043457031,294.1499938964844,294.6212463378906,289.4473571777344,295.9515075683594,295.4761962890625,284.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.362860873807222e-05,1.171062830040981e-10,9.36284923227504e-05,-0.0002142460143659,0.0,0.0,0.0,-0.0005273834685795,60.0,0.9187294244766236,-0.0,-5.97707772165279e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971618652344,0.0,0.0,1.5170671758824028e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,1.5975520000210963e-05,299.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,1.179951232188614e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,1.5975465430528857e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,7.578024815302342e-05,285.5072937011719,294.1499938964844,294.60504150390625,289.4717712402344,295.9444274902344,295.4764404296875,284.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001616544177522,2.021897094195424e-10,0.0001616542140254,-0.0003699059307109,0.0,0.0,0.0,-0.0009105536737479,60.0,1.3228460550308228,-0.0,-1.7817368691552815e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971618652344,0.0,0.0,1.5170671758824028e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,1.5975520000210963e-05,299.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,1.179951232188614e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,1.5975465430528857e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,7.578024815302342e-05,285.5072937011719,294.1499938964844,294.60504150390625,289.4717712402344,295.9444274902344,295.4764404296875,284.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001616544177522,2.021897094195424e-10,0.0001616542140254,-0.0003699059307109,0.0,0.0,0.0,-0.0009105536737479,60.0,1.3228460550308228,-0.0,-1.7817368691552815e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,2.342883271921892e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,2.4671800929354504e-05,299.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,1.822257945605088e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,2.4671715436852537e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0001170312461908,285.5113220214844,294.1499938964844,294.58990478515625,289.4979248046875,295.9345397949219,295.4743347167969,284.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002496514352969,3.1225208529939147e-10,0.0002496511151548,-0.0005712650017812,0.0,0.0,0.0,-0.0014062165282666,60.0,1.854721188545227,-0.0,-4.249473217754485e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,2.342883271921892e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,2.4671800929354504e-05,299.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,1.822257945605088e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,2.4671715436852537e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0001170312461908,285.5113220214844,294.1499938964844,294.58990478515625,289.4979248046875,295.9345397949219,295.4743347167969,284.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002496514352969,3.1225208529939147e-10,0.0002496511151548,-0.0005712650017812,0.0,0.0,0.0,-0.0014062165282666,60.0,1.854721188545227,-0.0,-4.249473217754485e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,3.615484092733823e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,3.807295797741972e-05,299.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,2.812066850310657e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,3.807282701018266e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0001805999490898,285.5167236328125,294.1499938964844,294.5757141113281,289.5256042480469,295.9232482910156,295.4715270996094,284.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003569587424863,4.535177233755405e-10,0.000356958276825,-0.0008353473967872,0.0,0.0,0.0,-0.0020149741321802,60.0,2.448073625564575,-0.0,-1.0119674875852525e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,3.615484092733823e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,3.807295797741972e-05,299.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,2.812066850310657e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,3.807282701018266e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0001805999490898,285.5167236328125,294.1499938964844,294.5757141113281,289.5256042480469,295.9232482910156,295.4715270996094,284.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003569587424863,4.535177233755405e-10,0.000356958276825,-0.0008353473967872,0.0,0.0,0.0,-0.0020149741321802,60.0,2.448073625564575,-0.0,-1.0119674875852525e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,4.346649802755565e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082092285156,0.0,0.0,4.57725218439009e-05,299.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,3.380756243132055e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,4.57723654108122e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.000217123015318,285.5116577148437,294.1499938964844,294.56890869140625,289.5399780273437,295.9164123535156,295.4674987792969,284.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000463057658635,5.791980783875772e-10,0.0004630570765584,-0.0010596641805022,0.0,0.0,0.0,-0.0026082952972501,60.0,2.967984199523926,-0.0,-1.4626582611754202e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,9.001736907521263e-05,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,9.479304571868852e-05,299.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,7.001409539952874e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,9.47927255765535e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,0.0004496530164033,285.5109558105469,294.1499938964844,294.5622253417969,289.5546264648437,295.9093017578125,295.46124267578125,284.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006023063324391,7.369894139408473e-10,0.0006023056339472,-0.0013352511450648,0.0,0.0,0.0,-0.0033995467238128,60.0,3.708319902420044,-0.0,-6.273154440350481e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,9.007385961012916e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,9.48525412240997e-05,299.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,7.00580349075608e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,9.485221380600706e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,0.0004499352362472,285.5290222167969,294.1499938964844,294.5533752441406,289.5750427246094,295.858642578125,295.433349609375,284.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000779322523158,9.840092074497875e-10,0.0007793215918354,-0.0018076526466757,0.0,0.0,0.0,-0.0044011608697474,60.0,5.059247016906738,-0.0,-6.281023701149024e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,9.00740415090695e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,9.485273039899766e-05,299.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,7.005817315075547e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,9.485241025686264e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,0.0004499361675698,285.5226745605469,294.1499938964844,294.5492553710937,289.5848083496094,295.8509521484375,295.42724609375,284.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009578540921211,1.163017349092854e-09,0.0009578529279679,-0.0020997351966798,0.0,0.0,0.0,-0.0053796088322997,60.0,5.811106204986572,-0.0,-6.281045017431097e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,9.03296677279286e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,9.5121911726892e-05,299.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,7.025698869256303e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,9.512159158475696e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0004512130690272,285.5107727050781,294.1499938964844,294.53662109375,289.61590576171875,295.8283996582031,295.3990173339844,284.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898723801597,1.5107352036025643e-09,0.0009898708667606,-0.0029818648472428,0.0,0.0,0.0,-0.0056979828514158,60.0,6.964085578918457,-0.0,-6.316732736877384e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,9.03296677279286e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,9.5121911726892e-05,299.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,7.025698869256303e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,9.512159158475696e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0004512130690272,285.5107727050781,294.1499938964844,294.53662109375,289.61590576171875,295.8283996582031,295.3990173339844,284.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898723801597,1.5107352036025643e-09,0.0009898708667606,-0.0029818648472428,0.0,0.0,0.0,-0.0056979828514158,60.0,6.964085578918457,-0.0,-6.316732736877384e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,9.066142229130492e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,9.54712595557794e-05,299.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,7.05150087014772e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,9.547093941364436e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0004528702702373,285.499267578125,294.1499938964844,294.5240783691406,289.64776611328125,295.8092346191406,295.34893798828125,284.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661023505032,1.8966181958290917e-09,0.0009661004296503,-0.0040201093070209,0.0,0.0,0.0,-0.0057532112114131,60.0,7.306048393249512,-0.0,-6.363203652881566e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,9.066142229130492e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,9.54712595557794e-05,299.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,7.05150087014772e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,9.547093941364436e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0004528702702373,285.499267578125,294.1499938964844,294.5240783691406,289.64776611328125,295.8092346191406,295.34893798828125,284.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661023505032,1.8966181958290917e-09,0.0009661004296503,-0.0040201093070209,0.0,0.0,0.0,-0.0057532112114131,60.0,7.306048393249512,-0.0,-6.363203652881566e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,9.100984607357532e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,9.583816427038984e-05,299.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,7.078600901877508e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,9.583785140421242e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0004546107375063,285.48785400390625,294.1499938964844,294.511474609375,289.6801147460937,295.787109375,295.2923889160156,284.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697794448584,2.330591275523375e-09,0.0009697771165519,-0.0051573198288679,0.0,0.0,0.0,-0.0059681781567633,60.0,7.526310443878174,-0.0,-6.412194863969489e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
