time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135240,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,9.100984607357532e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,9.583816427038984e-05,299.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,7.078600901877508e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,9.583785140421242e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0004546107375063,285.48785400390625,294.1499938964844,294.511474609375,289.6801147460937,295.787109375,295.2923889160156,284.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697794448584,2.330591275523375e-09,0.0009697771165519,-0.0051573198288679,0.0,0.0,0.0,-0.0059681781567633,60.0,7.526310443878174,-0.0,-6.412194863969489e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,9.113045962294564e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,9.59651661105454e-05,299.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,7.087981066433713e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,9.59648605203256e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,0.0004552132450044,285.482177734375,294.1499938964844,294.50506591796875,289.6964416503906,295.77606201171875,295.2628173828125,284.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710697922855,2.480813776628565e-09,0.0009710672893561,-0.0055509507656097,0.0,0.0,0.0,-0.0060426783747971,60.0,7.605644702911377,-0.0,-6.42919459892255e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,9.123173367697746e-05,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,9.607180982129648e-05,299.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,7.095857290551066e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,9.607150423107667e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.0004557191277854,285.4765319824219,294.1499938964844,294.4985656738281,289.7128295898437,295.7650756835937,295.2303161621094,284.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097214395646,2.606934668136773e-09,0.0009721413371153,-0.0058814352378249,0.0,0.0,0.0,-0.0061051798984408,60.0,7.6700921058654785,-0.0,-6.443485744966895e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,9.1392888862174e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,9.62415142566897e-05,299.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,7.10839158273302e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,9.62412086664699e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0004565241688396,285.4653015136719,294.1499938964844,294.4851989746094,289.7456359863281,295.7431640625,295.1645812988281,284.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973860383965,2.807616805711176e-09,0.0009738575899973,-0.0064072860404849,0.0,0.0,0.0,-0.0062046675011515,60.0,7.78414249420166,-0.0,-6.466257218562532e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,9.1392888862174e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,9.62415142566897e-05,299.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,7.10839158273302e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,9.62412086664699e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0004565241688396,285.4653015136719,294.1499938964844,294.4851989746094,289.7456359863281,295.7431640625,295.1645812988281,284.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973860383965,2.807616805711176e-09,0.0009738575899973,-0.0064072860404849,0.0,0.0,0.0,-0.0062046675011515,60.0,7.78414249420166,-0.0,-6.466257218562532e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,9.14829724933952e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,9.63363709161058e-05,299.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,7.115397602319717e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,9.6336065325886e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0004569741722662,285.4542236328125,294.1499938964844,294.4711608886719,289.77838134765625,295.72137451171875,295.0998840332031,284.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748198208399,2.9197426698601703e-09,0.0009748169104568,-0.0067010889761149,0.0,0.0,0.0,-0.0062602558173239,60.0,7.880834579467773,-0.0,-6.478997960357448e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,9.14829724933952e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,9.63363709161058e-05,299.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,7.115397602319717e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,9.6336065325886e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0004569741722662,285.4542236328125,294.1499938964844,294.4711608886719,289.77838134765625,295.72137451171875,295.0998840332031,284.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748198208399,2.9197426698601703e-09,0.0009748169104568,-0.0067010889761149,0.0,0.0,0.0,-0.0062602558173239,60.0,7.880834579467773,-0.0,-6.478997960357448e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,9.152120765065774e-05,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,9.637662878958508e-05,299.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,7.118370558600873e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,9.63763304753229e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0004571651807054,285.4432678222656,294.1499938964844,294.45623779296875,289.810791015625,295.6996765136719,295.0387878417969,284.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752257610671,2.9672710954997683e-09,0.0009752227924764,-0.0068256272934377,0.0,0.0,0.0,-0.0062838150188326,60.0,7.965481281280518,-0.0,-6.484402348405638e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,9.152120765065774e-05,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,9.637662878958508e-05,299.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,7.118370558600873e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,9.63763304753229e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0004571651807054,285.4432678222656,294.1499938964844,294.45623779296875,289.810791015625,295.6996765136719,295.0387878417969,284.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752257610671,2.9672710954997683e-09,0.0009752227924764,-0.0068256272934377,0.0,0.0,0.0,-0.0062838150188326,60.0,7.965481281280518,-0.0,-6.484402348405638e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,9.15514538064599e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,9.640847565606236e-05,299.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,7.120722148101777e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,9.64081846177578e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0004573162877932,285.4324035644531,294.1499938964844,294.4402770996094,289.8427429199219,295.6781005859375,294.9809265136719,284.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975547125563,3.00484948034807e-09,0.0009755441569723,-0.006924093235284,0.0,0.0,0.0,-0.0063024442642927,60.0,8.043318748474121,-0.0,-6.48867697350397e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,9.15514538064599e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,9.640847565606236e-05,299.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,7.120722148101777e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,9.64081846177578e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0004573162877932,285.4324035644531,294.1499938964844,294.4402770996094,289.8427429199219,295.6781005859375,294.9809265136719,284.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975547125563,3.00484948034807e-09,0.0009755441569723,-0.006924093235284,0.0,0.0,0.0,-0.0063024442642927,60.0,8.043318748474121,-0.0,-6.48867697350397e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,9.158923057839274e-05,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,9.644826059229672e-05,299.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,7.123660179786384e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,9.644796227803454e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,0.0004575050261337,285.4270324707031,294.1499938964844,294.4317932128906,289.8584289550781,295.6673278808594,294.9528503417969,284.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759500389918,3.051867425440946e-09,0.0009759469539858,-0.007047293242067,0.0,0.0,0.0,-0.0063257571309804,60.0,8.081157684326172,-0.0,-6.494027360304244e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,9.164375660475343e-05,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,9.650567517383024e-05,299.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,7.127901335479692e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,9.650538413552567e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.0004577774088829,285.42169189453125,294.1499938964844,294.4230041503906,289.8739624023437,295.65655517578125,294.9249267578125,284.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765308350324,3.119751568192441e-09,0.0009765277500264,-0.0072251674719154,0.0,0.0,0.0,-0.006359411869198,60.0,8.118988990783691,-0.0,-6.501755223098371e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,9.176060848403722e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,9.66287188930437e-05,299.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,7.136989006539807e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,9.662843513069674e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,0.0004583611153066,285.4136047363281,294.1499938964844,294.408935546875,289.8970642089844,295.64019775390625,294.8822937011719,284.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777739178389,3.265259174156654e-09,0.0009777706582099,-0.0076064355671405,0.0,0.0,0.0,-0.006431539542973,60.0,8.176956176757812,-0.0,-6.518337158922807e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,9.1808928118553e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,9.667959966463968e-05,299.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,7.140747038647532e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,9.667930862633511e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.0004586024733725,285.4110717773437,294.1499938964844,294.404296875,289.9042358398437,295.6350402832031,294.8686828613281,284.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782884735614,3.325432373912917e-09,0.000978285097517,-0.0077641033567488,0.0,0.0,0.0,-0.0064613693393766,60.0,8.195487976074219,-0.0,-6.525200291207511e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,9.202667570207268e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,9.690889419289306e-05,299.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,7.157682557590306e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,9.69086104305461e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.000459690199932,285.40057373046875,294.1499938964844,294.3838806152344,289.93341064453125,295.6134948730469,294.8115539550781,284.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806072339415,3.596629660762572e-09,0.0009806036250665,-0.0084746982902288,0.0,0.0,0.0,-0.0065958113409578,60.0,8.27296257019043,-0.0,-6.55617711231571e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,9.202667570207268e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,9.690889419289306e-05,299.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,7.157682557590306e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,9.69086104305461e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.000459690199932,285.40057373046875,294.1499938964844,294.3838806152344,289.93341064453125,295.6134948730469,294.8115539550781,284.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806072339415,3.596629660762572e-09,0.0009806036250665,-0.0084746982902288,0.0,0.0,0.0,-0.0065958113409578,60.0,8.27296257019043,-0.0,-6.55617711231571e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,9.226165275322272e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,9.71563349594362e-05,299.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,7.175958307925612e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,9.715605119708924e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0004608639865182,285.3901672363281,294.1499938964844,294.36163330078125,289.96124267578125,295.5918884277344,294.7537536621094,284.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831108618527,3.88929866090848e-09,0.0009831069037318,-0.0092415381222963,0.0,0.0,0.0,-0.006740903481841,60.0,8.349557876586914,-0.0,-6.589688439362362e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,9.226165275322272e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,9.71563349594362e-05,299.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,7.175958307925612e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,9.715605119708924e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0004608639865182,285.3901672363281,294.1499938964844,294.36163330078125,289.96124267578125,295.5918884277344,294.7537536621094,284.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831108618527,3.88929866090848e-09,0.0009831069037318,-0.0092415381222963,0.0,0.0,0.0,-0.006740903481841,60.0,8.349557876586914,-0.0,-6.589688439362362e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,9.246755507774652e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,9.737315849633887e-05,299.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,7.191971963038668e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,9.737288200994954e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0004618925449904,285.3798522949219,294.1499938964844,294.3373107910156,289.98748779296875,295.5701904296875,294.6963806152344,284.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853042429313,4.145740639671658e-09,0.0009853000519797,-0.0099134445190429,0.0,0.0,0.0,-0.0068680341355502,60.0,8.422432899475098,-0.0,-6.61912196164849e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,9.246755507774652e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,9.737315849633887e-05,299.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,7.191971963038668e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,9.737288200994954e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0004618925449904,285.3798522949219,294.1499938964844,294.3373107910156,289.98748779296875,295.5701904296875,294.6963806152344,284.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853042429313,4.145740639671658e-09,0.0009853000519797,-0.0099134445190429,0.0,0.0,0.0,-0.0068680341355502,60.0,8.422432899475098,-0.0,-6.61912196164849e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,9.254584438167512e-05,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,9.745559509610756e-05,299.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,7.198061211965978e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,9.745531860971823e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0004622836131602,285.374755859375,294.1499938964844,294.3243408203125,289.9999694824219,295.5592956542969,294.6683654785156,284.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861367288976,4.243229323463993e-09,0.0009861325379461,-0.0101688727736473,0.0,0.0,0.0,-0.0069163576699793,60.0,8.456013679504395,-0.0,-6.630329352219634e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,9.260750084649771e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,9.752052574185656e-05,299.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,7.202856068033725e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,9.75202492554672e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0004625916189979,285.3696594238281,294.1499938964844,294.31072998046875,290.0119934082031,295.54833984375,294.640869140625,284.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867929620668,4.320000357438403e-09,0.0009867886546999,-0.0103700179606676,0.0,0.0,0.0,-0.0069544147700071,60.0,8.48772144317627,-0.0,-6.639160687882395e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,9.266303823096678e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,9.757900261320174e-05,299.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,7.207175076473504e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,9.75787261268124e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,0.0004628690367098,285.359619140625,294.1499938964844,294.2817077636719,290.03448486328125,295.5263977050781,294.58819580078125,284.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873855160549,4.389093977152925e-09,0.000987381208688,-0.0105510437861084,0.0,0.0,0.0,-0.0069886757992208,60.0,8.543723106384277,-0.0,-6.647114503266496e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,9.266303823096678e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,9.757900261320174e-05,299.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,7.207175076473504e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,9.75787261268124e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,0.0004628690367098,285.359619140625,294.1499938964844,294.2817077636719,290.03448486328125,295.5263977050781,294.58819580078125,284.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873855160549,4.389093977152925e-09,0.000987381208688,-0.0105510437861084,0.0,0.0,0.0,-0.0069886757992208,60.0,8.543723106384277,-0.0,-6.647114503266496e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,9.262123785447328e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,9.753498306963591e-05,299.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,7.203923451015726e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,9.75347138592042e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.000462660274934,285.34967041015625,294.1499938964844,294.25,290.0548095703125,295.5042724609375,294.5390319824219,284.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869396453723,4.336914827263172e-09,0.0009869352215901,-0.0104143321514129,0.0,0.0,0.0,-0.0069628097116947,60.0,8.588343620300293,-0.0,-6.641107574978379e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,9.262123785447328e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,9.753498306963591e-05,299.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,7.203923451015726e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,9.75347138592042e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.000462660274934,285.34967041015625,294.1499938964844,294.25,290.0548095703125,295.5042724609375,294.5390319824219,284.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869396453723,4.336914827263172e-09,0.0009869352215901,-0.0104143321514129,0.0,0.0,0.0,-0.0069628097116947,60.0,8.588343620300293,-0.0,-6.641107574978379e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,9.249456343241036e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,9.740157838677987e-05,299.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,7.194070349214599e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,9.740130917634816e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.000462027528556,285.3398742675781,294.1499938964844,294.2109375,290.0738525390625,295.4819030761719,294.4932556152344,284.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855891112238,4.1789789406720965e-09,0.0009855849202722,-0.0100005306303501,0.0,0.0,0.0,-0.0068845152854919,60.0,8.621959686279297,-0.0,-6.622941839395935e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,9.249456343241036e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,9.740157838677987e-05,299.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,7.194070349214599e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,9.740130917634816e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.000462027528556,285.3398742675781,294.1499938964844,294.2109375,290.0738525390625,295.4819030761719,294.4932556152344,284.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855891112238,4.1789789406720965e-09,0.0009855849202722,-0.0100005306303501,0.0,0.0,0.0,-0.0068845152854919,60.0,8.621959686279297,-0.0,-6.622941839395935e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,9.231271542375909e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,9.721007518237455e-05,299.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,7.179925887612626e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,9.720981324790046e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,0.0004611191980075,285.3302307128906,294.1499938964844,294.1605224609375,290.0926513671875,295.4591369628906,294.449462890625,284.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836511453613,3.952306482091217e-09,0.0009836471872404,-0.0094066243618726,0.0,0.0,0.0,-0.0067721465602517,60.0,8.64769458770752,-0.0,-6.596913948442308e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,9.231271542375909e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,9.721007518237455e-05,299.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,7.179925887612626e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,9.720981324790046e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,0.0004611191980075,285.3302307128906,294.1499938964844,294.1605224609375,290.0926513671875,295.4591369628906,294.449462890625,284.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836511453613,3.952306482091217e-09,0.0009836471872404,-0.0094066243618726,0.0,0.0,0.0,-0.0067721465602517,60.0,8.64769458770752,-0.0,-6.596913948442308e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,9.220148058375344e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.374267578125,0.0,0.0,9.709293954074384e-05,299.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,7.1712740464136e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,9.709267760626972e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,0.0004605635767802,285.3254699707031,294.1499938964844,294.1312866210937,290.1018371582031,295.4474792480469,294.4282531738281,284.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824652224779,3.8136667157573365e-09,0.0009824613807722,-0.009043370373547,0.0,0.0,0.0,-0.0067034154199063,60.0,8.657395362854004,-0.0,-6.581020528528826e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.370361328125,0.0,0.0,9.20863967621699e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,9.69717584666796e-05,299.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,7.162323163356632e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,9.697149653220548e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,0.0004599887470249,285.3207397460937,294.1499938964844,294.0995178222656,290.11090087890625,295.4356689453125,294.4072265625,284.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812377393245,3.6702343386707525e-09,0.0009812341304495,-0.008667554706335,0.0,0.0,0.0,-0.0066323056817054,60.0,8.665949821472168,-0.0,-6.564597043734467e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,9.189001139020549e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,9.676493937149644e-05,299.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,7.147047290345654e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,9.676468471297994e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0004590077442117,285.3128662109375,294.1499938964844,294.04071044921875,290.12567138671875,295.4154663085937,294.37213134765625,284.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097914529033,3.4254628022978287e-09,0.0009791417978703,-0.0080262040719389,0.0,0.0,0.0,-0.0065109655261039,60.0,8.678536415100098,-0.0,-6.536617291885706e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,9.185522503685206e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,9.672831220086664e-05,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,7.1443420893047e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,9.672805754235014e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,0.0004588340234477,285.3113708496094,294.1499938964844,294.0287780761719,290.12841796875,295.4115295410156,294.3654479980469,284.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787746239453,3.3821125899891062e-09,0.000978771247901,-0.0079126171767711,0.0,0.0,0.0,-0.006489475723356,60.0,8.680723190307617,-0.0,-6.531668361731138e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,9.164300718111916e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,9.6504831162747e-05,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,7.127835124265403e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,9.65045765042305e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,0.0004577739455271,285.3021850585937,294.1499938964844,293.9491271972656,290.1449279785156,295.38653564453125,294.32373046875,284.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765119757503,3.1176035086843963e-09,0.0009765088907442,-0.007219539489597,0.0,0.0,0.0,-0.0063583441078662,60.0,8.693042755126953,-0.0,-6.50151079639727e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,9.164300718111916e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,9.6504831162747e-05,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,7.127835124265403e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,9.65045765042305e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,0.0004577739455271,285.3021850585937,294.1499938964844,293.9491271972656,290.1449279785156,295.38653564453125,294.32373046875,284.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765119757503,3.1176035086843963e-09,0.0009765088907442,-0.007219539489597,0.0,0.0,0.0,-0.0063583441078662,60.0,8.693042755126953,-0.0,-6.50151079639727e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,9.14864576770924e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,9.633997251512484e-05,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,7.115658809198067e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,9.633972513256596e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0004569919838104,285.2930908203125,294.1499938964844,293.8613586425781,290.16021728515625,295.36053466796875,294.2809143066406,284.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748429874889,2.922465602850366e-09,0.0009748400771059,-0.0067082238383591,0.0,0.0,0.0,-0.0062616048380732,60.0,8.705470085144043,-0.0,-6.479307756990238e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,9.14864576770924e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,9.633997251512484e-05,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,7.115658809198067e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,9.633972513256596e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0004569919838104,285.2930908203125,294.1499938964844,293.8613586425781,290.16021728515625,295.36053466796875,294.2809143066406,284.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748429874889,2.922465602850366e-09,0.0009748400771059,-0.0067082238383591,0.0,0.0,0.0,-0.0062616048380732,60.0,8.705470085144043,-0.0,-6.479307756990238e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
