time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137580,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,9.139972826233134e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,9.624863741919398e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,7.108912541298196e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.62483900366351e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.000456558773294,285.2841491699219,294.1499938964844,293.76629638671875,290.1741027832031,295.3333435058594,294.2354736328125,284.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739178349263,2.814309452148222e-09,0.0009739150409586,-0.0064248228445649,0.0,0.0,0.0,-0.0062079862691462,60.0,8.71973991394043,-0.0,-6.467017499289798e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,9.139972826233134e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,9.624863741919398e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,7.108912541298196e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.62483900366351e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.000456558773294,285.2841491699219,294.1499938964844,293.76629638671875,290.1741027832031,295.3333435058594,294.2354736328125,284.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739178349263,2.814309452148222e-09,0.0009739150409586,-0.0064248228445649,0.0,0.0,0.0,-0.0062079862691462,60.0,8.71973991394043,-0.0,-6.467017499289798e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,9.138417954090984e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,9.623225923860446e-05,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,7.107702549546957e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,9.62320191320032e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0004564810951706,285.2797546386719,294.1499938964844,293.7162780761719,290.18048095703125,295.3191833496094,294.2108459472656,284.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737521177157,2.7948916514475286e-09,0.000973749323748,-0.0063739418983459,0.0,0.0,0.0,-0.0061983619816601,60.0,8.727822303771973,-0.0,-6.464812685180732e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,9.137424058280884e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,9.622179641155526e-05,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,7.106929842848331e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,9.6221556304954e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,0.0004564315022435,285.2753601074219,294.1499938964844,293.6647644042969,290.1864013671875,295.30474853515625,294.1853332519531,284.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736468782648,2.782470920337232e-09,0.0009736441425047,-0.0063413945026695,0.0,0.0,0.0,-0.0061922096647322,60.0,8.736045837402344,-0.0,-6.463401547307512e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,9.136181324720384e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,9.620870696380734e-05,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,7.105962140485644e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,9.620846685720608e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.0004563694237731,285.26666259765625,294.1499938964844,293.5575866699219,290.1968994140625,295.2749938964844,294.1311340332031,284.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735120111145,2.7668942692571363e-09,0.0009735092753544,-0.0063005806878209,0.0,0.0,0.0,-0.0061844792217016,60.0,8.751897811889648,-0.0,-6.461633716980941e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,9.136181324720384e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,9.620870696380734e-05,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,7.105962140485644e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,9.620846685720608e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.0004563694237731,285.26666259765625,294.1499938964844,293.5575866699219,290.1968994140625,295.2749938964844,294.1311340332031,284.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735120111145,2.7668942692571363e-09,0.0009735092753544,-0.0063005806878209,0.0,0.0,0.0,-0.0061844792217016,60.0,8.751897811889648,-0.0,-6.461633716980941e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,9.132923150900751e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.617439354769886e-05,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,7.103427924448624e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,9.61741534410976e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.000456206704257,285.25811767578125,294.1499938964844,293.445556640625,290.2054748535156,295.2438049316406,294.0728759765625,284.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731645695865,2.7262136992334263e-09,0.0009731618338264,-0.0061939842998981,0.0,0.0,0.0,-0.006164314225316,60.0,8.764450073242188,-0.0,-6.457015899741236e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,9.132923150900751e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.617439354769886e-05,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,7.103427924448624e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,9.61741534410976e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.000456206704257,285.25811767578125,294.1499938964844,293.445556640625,290.2054748535156,295.2438049316406,294.0728759765625,284.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731645695865,2.7262136992334263e-09,0.0009731618338264,-0.0061939842998981,0.0,0.0,0.0,-0.006164314225316,60.0,8.764450073242188,-0.0,-6.457015899741236e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,9.124198550125584e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,9.608251275494696e-05,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,7.096641638781875e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,9.60822799243033e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,0.0004557709034997,285.2496643066406,294.1499938964844,293.3295288085937,290.2120361328125,295.2112121582031,294.0126953125,284.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722342947497,2.617425165496456e-09,0.000972231675405,-0.0059089232236146,0.0,0.0,0.0,-0.0061103836633265,60.0,8.770672798156738,-0.0,-6.444675193506555e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,9.124198550125584e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,9.608251275494696e-05,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,7.096641638781875e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,9.60822799243033e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,0.0004557709034997,285.2496643066406,294.1499938964844,293.3295288085937,290.2120361328125,295.2112121582031,294.0126953125,284.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722342947497,2.617425165496456e-09,0.000972231675405,-0.0059089232236146,0.0,0.0,0.0,-0.0061103836633265,60.0,8.770672798156738,-0.0,-6.444675193506555e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,9.109353413805366e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,9.59261815296486e-05,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,7.085094694048166e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,9.592595597496256e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0004550293961074,285.2413635253906,294.1499938964844,293.2103271484375,290.2165222167969,295.1771850585937,293.9533996582031,284.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706519194878,2.4323849601159964e-09,0.0009706494747661,-0.005424054339528,0.0,0.0,0.0,-0.0060186516493558,60.0,8.769062042236328,-0.0,-6.423712051173426e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,9.109353413805366e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,9.59261815296486e-05,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,7.085094694048166e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,9.592595597496256e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0004550293961074,285.2413635253906,294.1499938964844,293.2103271484375,290.2165222167969,295.1771850585937,293.9533996582031,284.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706519194878,2.4323849601159964e-09,0.0009706494747661,-0.005424054339528,0.0,0.0,0.0,-0.0060186516493558,60.0,8.769062042236328,-0.0,-6.423712051173426e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,9.101217438001186e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,9.58405071287416e-05,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,7.078766793711111e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,9.584027429809794e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,0.0004546229902189,285.2372436523437,294.1499938964844,293.1497497558594,290.2179260253906,295.15966796875,293.9226989746094,284.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697852074168,2.3309745245114755e-09,0.0009697828791104,-0.0051583219319581,0.0,0.0,0.0,-0.0059683807194232,60.0,8.76568603515625,-0.0,-6.412237496533636e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,9.087443322641776e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,9.569545363774524e-05,299.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,7.068052946124226e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,9.56952280830592e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.000453934946563,285.2331848144531,294.1499938964844,293.0887145996094,290.2188415527344,295.1418762207031,293.893798828125,284.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683198295533,2.159320500183526e-09,0.0009683176758699,-0.0047085215337574,0.0,0.0,0.0,-0.0058832974173128,60.0,8.759139060974121,-0.0,-6.392838258761914e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,9.060341108124705e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,9.541005420032889e-05,299.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,7.046973041724414e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,9.540982864564283e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,0.0004525811818893,285.2257995605469,294.1499938964844,292.9754333496094,290.21905517578125,295.1080322265625,293.8525390625,284.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654284222051,1.8215717823011342e-09,0.0009654266177676,-0.0038234894163906,0.0,0.0,0.0,-0.0057158460840582,60.0,8.739828109741211,-0.0,-6.354755299753378e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,9.058177238330244e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,9.538726590108126e-05,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,7.045290112728253e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,9.538704034639522e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0004524730611592,285.22515869140625,294.1499938964844,292.9655456542969,290.218994140625,295.1050109863281,293.8495788574219,284.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651978034526,1.7946022445869403e-09,0.0009651959990151,-0.0037528183311223,0.0,0.0,0.0,-0.0057024760171771,60.0,8.737842559814453,-0.0,-6.351719150643477e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,9.03313120943494e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,9.512351243756711e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,7.025808736216277e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,9.512328688288108e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0004512219747994,285.21783447265625,294.1499938964844,292.8416442871094,290.2170104980469,295.06787109375,293.8149719238281,284.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009305350831709,1.4504258905034815e-09,0.0009305336279794,-0.0028826494235545,0.0,0.0,0.0,-0.0053724129684269,60.0,8.57252311706543,-0.0,-6.316633971437113e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,9.03313120943494e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,9.512351243756711e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,7.025808736216277e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,9.512328688288108e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0004512219747994,285.21783447265625,294.1499938964844,292.8416442871094,290.2170104980469,295.06787109375,293.8149719238281,284.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009305350831709,1.4504258905034815e-09,0.0009305336279794,-0.0028826494235545,0.0,0.0,0.0,-0.0053724129684269,60.0,8.57252311706543,-0.0,-6.316633971437113e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,9.015918476507068e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,9.494225378148258e-05,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,7.01242097420618e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,9.494203550275417e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.0004503622185438,285.19561767578125,294.1499938964844,292.7178039550781,290.2129821777344,295.0298156738281,293.7876281738281,284.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008006427669897,1.107646308007304e-09,0.0008006416610442,-0.0021113748662173,0.0,0.0,0.0,-0.0045643053017556,60.0,8.35096263885498,-0.0,-6.292576415489748e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,9.015918476507068e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,9.494225378148258e-05,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,7.01242097420618e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,9.494203550275417e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.0004503622185438,285.19561767578125,294.1499938964844,292.7178039550781,290.2129821777344,295.0298156738281,293.7876281738281,284.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008006427669897,1.107646308007304e-09,0.0008006416610442,-0.0021113748662173,0.0,0.0,0.0,-0.0045643053017556,60.0,8.35096263885498,-0.0,-6.292576415489748e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,9.002933802548796e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.48055094340816e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,7.002321217441931e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,9.48052911553532e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.0004497136105783,285.1815795898437,294.1499938964844,292.5948486328125,290.2069396972656,294.9960632324219,293.7689208984375,284.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007057348266243,8.52138748452802e-10,0.0007057339535094,-0.0015345518477261,0.0,0.0,0.0,-0.0039715650491416,60.0,7.601980209350586,-0.0,-6.274458286270601e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,9.002933802548796e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.48055094340816e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,7.002321217441931e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,9.48052911553532e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.0004497136105783,285.1815795898437,294.1499938964844,292.5948486328125,290.2069396972656,294.9960632324219,293.7689208984375,284.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007057348266243,8.52138748452802e-10,0.0007057339535094,-0.0015345518477261,0.0,0.0,0.0,-0.0039715650491416,60.0,7.601980209350586,-0.0,-6.274458286270601e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,2.9091139367665164e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,3.063446274609305e-05,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,2.2626567442785017e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,3.0634393624495715e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0001453157601645,285.20880126953125,294.1499938964844,292.5339660644531,290.20318603515625,294.9623718261719,293.7528076171875,284.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006771243643015,7.55437712385287e-10,0.0006771236076019,-0.0013089340645819,0.0,0.0,0.0,-0.0037579641211777,60.0,6.824906826019287,-0.0,-6.551327480508462e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,9.05565029825084e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,9.536063589621337e-05,299.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,7.043322693789378e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,9.536042489344254e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.0,0.0,0.000452346925158,285.358642578125,294.1499938964844,292.4736328125,290.1990051269531,294.7274475097656,293.6474609375,284.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,0.0009519861778244,-1.5716036805279998e-10,-0.0009519860032014,-0.0005388089921325,0.0,0.0,0.0,0.0048178886063396,60.0,9.4238920211792,-0.0,-6.348140146883452e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,3.29238100675866e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,3.467045826255344e-05,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,2.560754910518881e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,3.467038186499849e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,0.0001644606818445,285.34405517578125,294.1499938964844,292.3549194335937,290.1893615722656,294.67608642578125,293.63800048828125,284.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003524373169057,4.4040807112288855e-10,0.0003524368803482,-0.0008054033969528,0.0,0.0,0.0,-0.0019849343225359,60.0,5.730921745300293,-0.0,-8.391263683904526e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,3.29238100675866e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,3.467045826255344e-05,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,2.560754910518881e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,3.467038186499849e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,0.0001644606818445,285.34405517578125,294.1499938964844,292.3549194335937,290.1893615722656,294.67608642578125,293.63800048828125,284.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003524373169057,4.4040807112288855e-10,0.0003524368803482,-0.0008054033969528,0.0,0.0,0.0,-0.0019849343225359,60.0,5.730921745300293,-0.0,-8.391263683904526e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,9.025133476825432e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,9.503927867626771e-05,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,7.019587064860389e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,9.50390676734969e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,0.000450822582934,285.4354858398437,294.1499938964844,292.23956298828125,290.1781311035156,294.52935791015625,293.59332275390625,284.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,0.0004402335907798,-2.1613740311399177e-11,-0.0004402335616759,-0.0003834106901194,0.0,0.0,0.0,0.0021841842681169,60.0,5.581199645996094,-0.0,-6.305419475438613e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,9.025133476825432e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,9.503927867626771e-05,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,7.019587064860389e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,9.50390676734969e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,0.000450822582934,285.4354858398437,294.1499938964844,292.23956298828125,290.1781311035156,294.52935791015625,293.59332275390625,284.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,0.0004402335907798,-2.1613740311399177e-11,-0.0004402335616759,-0.0003834106901194,0.0,0.0,0.0,0.0021841842681169,60.0,5.581199645996094,-0.0,-6.305419475438613e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,1.999935921048745e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,2.10603484447347e-05,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,1.5555142454104498e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,2.106030296999961e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,9.990060061682016e-05,285.4354858398437,294.1499938964844,292.1283569335937,290.16552734375,294.484375,293.58868408203125,284.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002166484046028,2.7008964509356304e-10,0.0002166481426684,-0.0004934222088195,0.0,0.0,0.0,-0.0012197775067761,60.0,3.906076192855835,-0.0,-3.096269907132409e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,1.999935921048745e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,2.10603484447347e-05,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,1.5555142454104498e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,2.106030296999961e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,9.990060061682016e-05,285.4354858398437,294.1499938964844,292.1283569335937,290.16552734375,294.484375,293.58868408203125,284.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002166484046028,2.7008964509356304e-10,0.0002166481426684,-0.0004934222088195,0.0,0.0,0.0,-0.0012197775067761,60.0,3.906076192855835,-0.0,-3.096269907132409e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,1.4634238141297828e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,1.5410601918119937e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,1.1382247066649144e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,1.541056735732127e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,7.310080400202423e-05,285.44952392578125,294.1499938964844,292.02215576171875,290.1517944335937,294.4823913574219,293.5892944335937,284.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559365773573,1.9503727799463635e-10,0.0001559363736305,-0.0003568199754226,0.0,0.0,0.0,-0.0008783461526036,60.0,2.802475929260254,-0.0,-1.65785563055465e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,1.4634238141297828e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,1.5410601918119937e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,1.1382247066649144e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,1.541056735732127e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,7.310080400202423e-05,285.44952392578125,294.1499938964844,292.02215576171875,290.1517944335937,294.4823913574219,293.5892944335937,284.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559365773573,1.9503727799463635e-10,0.0001559363736305,-0.0003568199754226,0.0,0.0,0.0,-0.0008783461526036,60.0,2.802475929260254,-0.0,-1.65785563055465e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,1.2023330782540144e-05,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,1.266118215426104e-05,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,9.351530025014654e-06,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,1.2661154869419988e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,6.0058820963604376e-05,285.4505615234375,294.1499938964844,291.9711608886719,290.14453125,294.4808654785156,293.58966064453125,284.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001281161967199,1.6024090387922738e-10,0.0001281160366488,-0.0002931600611191,0.0,0.0,0.0,-0.0007216418161988,60.0,2.435832262039185,-0.0,-1.1190668391947152e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,9.630872227717193e-06,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,1.0141801794816274e-05,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,7.490719326597173e-06,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,1.0141779966943432e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,4.8108038754435256e-05,285.4512023925781,294.1499938964844,291.9217529296875,290.1370849609375,294.47998046875,293.58990478515625,284.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001026239042403,1.2835628393492726e-10,0.000102623780549,-0.0002348271373193,0.0,0.0,0.0,-0.0005780509090982,60.0,2.131906509399414,-0.0,-7.180220307212431e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,5.643408712785458e-06,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,5.942798452451825e-06,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,4.389341484056786e-06,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,5.9427852647786494e-06,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,2.8189899239805527e-05,285.4516906738281,294.1499938964844,291.82794189453125,290.1217041015625,294.4791564941406,293.5902404785156,284.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.013447273289785e-05,7.521286371492407e-11,6.0134399973321706e-05,-0.000137601600727,0.0,0.0,0.0,-0.0003387201577425,60.0,1.621943116188049,-0.0,-2.465411763630242e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,5.643408712785458e-06,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,5.942798452451825e-06,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,4.389341484056786e-06,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,5.9427852647786494e-06,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,2.8189899239805527e-05,285.4516906738281,294.1499938964844,291.82794189453125,290.1217041015625,294.4791564941406,293.5902404785156,284.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.013447273289785e-05,7.521286371492407e-11,6.0134399973321706e-05,-0.000137601600727,0.0,0.0,0.0,-0.0003387201577425,60.0,1.621943116188049,-0.0,-2.465411763630242e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,3.0222802251955727e-06,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,3.182615728292149e-06,299.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,2.350675231355126e-06,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,3.18260867970821e-06,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,1.5096864444785751e-05,285.4517517089844,294.1499938964844,291.7415771484375,290.1058654785156,294.47900390625,293.59033203125,284.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2204687158809975e-05,4.0279782981267325e-11,3.22046471410431e-05,-7.369166996795684e-05,0.0,0.0,0.0,-0.000181399678695,60.0,1.2667551040649414,-0.0,-7.070919544327481e-11,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,3.0222802251955727e-06,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,3.182615728292149e-06,299.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,2.350675231355126e-06,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,3.18260867970821e-06,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,1.5096864444785751e-05,285.4517517089844,294.1499938964844,291.7415771484375,290.1058654785156,294.47900390625,293.59033203125,284.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2204687158809975e-05,4.0279782981267325e-11,3.22046471410431e-05,-7.369166996795684e-05,0.0,0.0,0.0,-0.000181399678695,60.0,1.2667551040649414,-0.0,-7.070919544327481e-11,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,1.4840913991065463e-06,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,1.562824195389112e-06,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,1.1542995252966648e-06,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,1.5628207847839803e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,7.413318598992191e-06,285.4517822265625,294.1499938964844,291.6634826660156,290.0898132324219,294.4789428710937,293.59033203125,284.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5814261132618412e-05,1.9779570342715047e-11,1.5814241123734973e-05,-3.6186542274663225e-05,0.0,0.0,0.0,-8.907713345251977e-05,60.0,1.0220189094543457,-0.0,-1.7050130404761e-11,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
