time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139920,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,1.4840913991065463e-06,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,1.562824195389112e-06,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,1.1542995252966648e-06,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,1.5628207847839803e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,7.413318598992191e-06,285.4517822265625,294.1499938964844,291.6634826660156,290.0898132324219,294.4789428710937,293.59033203125,284.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5814261132618412e-05,1.9779570342715047e-11,1.5814241123734973e-05,-3.6186542274663225e-05,0.0,0.0,0.0,-8.907713345251977e-05,60.0,1.0220189094543457,-0.0,-1.7050130404761e-11,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,6.211348591023125e-07,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,6.540868184856663e-07,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,4.831074988942419e-07,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,6.540853974001948e-07,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,3.1026868327899138e-06,285.4517822265625,294.1499938964844,291.5944519042969,290.0738220214844,294.4789428710937,293.5903625488281,284.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.618851330131292e-06,8.278430024821759e-12,6.6188426899316255e-06,-1.5145316865528002e-05,0.0,0.0,0.0,-3.728203591890633e-05,60.0,0.854340672492981,-0.0,-2.98660835645892e-12,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,6.211348591023125e-07,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,6.540868184856663e-07,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,4.831074988942419e-07,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,6.540853974001948e-07,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,3.1026868327899138e-06,285.4517822265625,294.1499938964844,291.5944519042969,290.0738220214844,294.4789428710937,293.5903625488281,284.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.618851330131292e-06,8.278430024821759e-12,6.6188426899316255e-06,-1.5145316865528002e-05,0.0,0.0,0.0,-3.728203591890633e-05,60.0,0.854340672492981,-0.0,-2.98660835645892e-12,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,2.252364907917581e-07,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,2.371855600813433e-07,299.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,1.7518489414669602e-07,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,2.3718503427971882e-07,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,1.1250990610278675e-06,285.4517822265625,294.1499938964844,291.5635986328125,290.0659484863281,294.4789428710937,293.5903625488281,284.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.401884103164776e-06,3.0036528819721298e-12,2.4018811473069945e-06,-5.4948664001130965e-06,0.0,0.0,0.0,-1.3528828276321292e-05,60.0,0.7689417600631714,-0.0,-3.9272084932998053e-13,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,1.5831723487735874e-07,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,1.6671616265284689e-07,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,1.2313630293192548e-07,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,1.6671579317062426e-07,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,7.908246857368795e-07,285.4517822265625,294.1499938964844,291.53533935546875,290.0581359863281,294.4789428710937,293.5903625488281,284.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.68837618730322e-06,2.1113898390073826e-12,1.6883740272533032e-06,-3.86248211725615e-06,0.0,0.0,0.0,-9.50992398429662e-06,60.0,0.7238697409629822,-0.0,-1.9402730290496442e-13,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,1.3771187745703628e-08,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,1.4501766010255324e-08,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,1.0710982323303142e-08,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,1.4501734035832214e-08,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,6.8789702822869e-08,285.4517822265625,294.1499938964844,291.4869079589844,290.0429992675781,294.4789428710937,293.5903625488281,284.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4678506943255345e-07,1.836065208291743e-13,1.4678488469144213e-07,-3.358489095717232e-07,0.0,0.0,0.0,-8.267961675301194e-07,60.0,0.6330117583274841,-0.0,-1.468078457093219e-15,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,1.3771187745703628e-08,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,1.4501766010255324e-08,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,1.0710982323303142e-08,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,1.4501734035832214e-08,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,6.8789702822869e-08,285.4517822265625,294.1499938964844,291.4869079589844,290.0429992675781,294.4789428710937,293.5903625488281,284.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4678506943255345e-07,1.836065208291743e-13,1.4678488469144213e-07,-3.358489095717232e-07,0.0,0.0,0.0,-8.267961675301194e-07,60.0,0.6330117583274841,-0.0,-1.468078457093219e-15,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,5.7371423167751345e-09,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,6.041504629905603e-09,299.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,4.4622461281562664e-09,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,6.0414913072293075e-09,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,2.86581158803756e-08,285.4517822265625,294.1499938964844,291.45001220703125,290.028564453125,294.4789428710937,293.5903625488281,284.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.16224866689663e-08,7.698154586661608e-14,6.162240850926537e-08,-1.4068598375160948e-07,0.0,0.0,0.0,-3.470340743660927e-07,60.0,0.5775745511054993,-0.0,-2.5479897194866113e-16,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,5.7371423167751345e-09,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,6.041504629905603e-09,299.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,4.4622461281562664e-09,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,6.0414913072293075e-09,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,2.86581158803756e-08,285.4517822265625,294.1499938964844,291.45001220703125,290.028564453125,294.4789428710937,293.5903625488281,284.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.16224866689663e-08,7.698154586661608e-14,6.162240850926537e-08,-1.4068598375160948e-07,0.0,0.0,0.0,-3.470340743660927e-07,60.0,0.5775745511054993,-0.0,-2.5479897194866113e-16,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,2.255458042554892e-09,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,2.375112773123078e-09,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,1.7542546304483151e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,2.3751074440525603e-09,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,1.1266441113377825e-08,285.4517822265625,294.1499938964844,291.4195251464844,290.013671875,294.4789428710937,293.5903625488281,284.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4431871636920732e-08,3.0457590388579404e-14,2.4431841438854466e-08,-5.5645251961777844e-08,0.0,0.0,0.0,-1.3755925465375185e-07,60.0,0.5318176746368408,-0.0,-3.9380020864452966e-17,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,2.255458042554892e-09,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,2.375112773123078e-09,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,1.7542546304483151e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,2.3751074440525603e-09,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,1.1266441113377825e-08,285.4517822265625,294.1499938964844,291.4195251464844,290.013671875,294.4789428710937,293.5903625488281,284.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4431871636920732e-08,3.0457590388579404e-14,2.4431841438854466e-08,-5.5645251961777844e-08,0.0,0.0,0.0,-1.3755925465375185e-07,60.0,0.5318176746368408,-0.0,-3.9380020864452966e-17,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,9.368746889393263e-10,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,9.86577042283443e-10,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,7.28684279582836e-10,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,9.865748218373938e-10,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,4.679867160461981e-09,285.4517822265625,294.1499938964844,291.3898620605469,289.9969787597656,294.4789428710937,293.5903625488281,284.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.015232697909596e-08,1.2653953101007028e-14,1.0152313656419665e-08,-2.3118424508084e-08,0.0,0.0,0.0,-5.714537110179667e-08,60.0,0.4923137128353119,-0.0,-6.792946570218679e-18,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,9.368746889393263e-10,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,9.86577042283443e-10,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,7.28684279582836e-10,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,9.865748218373938e-10,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,4.679867160461981e-09,285.4517822265625,294.1499938964844,291.3898620605469,289.9969787597656,294.4789428710937,293.5903625488281,284.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.015232697909596e-08,1.2653953101007028e-14,1.0152313656419665e-08,-2.3118424508084e-08,0.0,0.0,0.0,-5.714537110179667e-08,60.0,0.4923137128353119,-0.0,-6.792946570218679e-18,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,5.72307090607182e-10,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,6.026686927285141e-10,299.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,4.451301827135268e-10,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,6.02667360460884e-10,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,2.858782766068657e-09,285.4517822265625,294.1499938964844,291.3753356933594,289.988037109375,294.4789428710937,293.5903625488281,284.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-6.203757507705632e-09,7.731701495944203e-15,6.203749958189064e-09,-1.4126268155223444e-08,0.0,0.0,0.0,-3.4924596548080444e-08,60.0,0.4740425646305084,-0.0,-2.535506480436583e-18,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,3.4486813405010253e-10,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,3.6316380458423215e-10,299.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,2.6823221421778953e-10,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,3.6316299967253935e-10,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,1.7226818860294202e-09,285.4517822265625,294.1499938964844,291.3609924316406,289.97869873046875,294.4789428710937,293.5903625488281,284.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.741510656851688e-09,4.661488700602326e-15,3.741506215959589e-09,-8.516873428732197e-09,0.0,0.0,0.0,-2.105662133544684e-08,60.0,0.4565946757793426,-0.0,-9.206881075257424e-19,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,1.192199949873185e-10,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,1.2554475514736652e-10,299.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,9.27271592843226e-11,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,1.2554447759161036e-10,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,5.95526516988798e-10,285.4517822265625,294.1499938964844,291.3329772949219,289.95904541015625,294.4789428710937,293.5903625488281,284.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.292102091987601e-09,1.6095271359331748e-15,1.2921004266530643e-09,-2.9426225900408554e-09,0.0,0.0,0.0,-7.275957614183426e-09,60.0,0.4234202206134796,-0.0,-1.1026299470755962e-19,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,1.192199949873185e-10,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,1.2554475514736652e-10,299.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,9.27271592843226e-11,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,1.2554447759161036e-10,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,5.95526516988798e-10,285.4517822265625,294.1499938964844,291.3329772949219,289.95904541015625,294.4789428710937,293.5903625488281,284.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.292102091987601e-09,1.6095271359331748e-15,1.2921004266530643e-09,-2.9426225900408554e-09,0.0,0.0,0.0,-7.275957614183426e-09,60.0,0.4234202206134796,-0.0,-1.1026299470755962e-19,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.302531863090929e-12,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,2.424684151375312e-12,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.7908679096970137e-12,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.424678730364449e-12,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,1.1501585274464876e-11,285.4516296386719,294.1499938964844,291.3057861328125,289.93817138671875,294.47900390625,293.59033203125,284.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.452853892220829e-11,2.914914995465415e-17,2.4528509431909207e-11,-5.5352292194221775e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3903921842575073,-0.0,-4.104098715421524e-23,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.302531863090929e-12,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,2.424684151375312e-12,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.7908679096970137e-12,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.424678730364449e-12,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,1.1501585274464876e-11,285.4516296386719,294.1499938964844,291.3057861328125,289.93817138671875,294.47900390625,293.59033203125,284.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.452853892220829e-11,2.914914995465415e-17,2.4528509431909207e-11,-5.5352292194221775e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3903921842575073,-0.0,-4.104098715421524e-23,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,1.0233475308471518e-12,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,1.077637328331105e-12,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,7.959413293387458e-13,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,1.0776349430863252e-12,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,5.111815484792892e-12,285.4515991210937,294.1499938964844,291.27947998046875,289.916259765625,294.47900390625,293.59033203125,284.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1529294012546654e-11,1.2758395717709721e-17,1.1529281002120584e-11,-2.5260005892535628e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3656835556030273,-0.0,-8.106861621135805e-24,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,1.0233475308471518e-12,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,1.077637328331105e-12,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,7.959413293387458e-13,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,1.0776349430863252e-12,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,5.111815484792892e-12,285.4515991210937,294.1499938964844,291.27947998046875,289.916259765625,294.47900390625,293.59033203125,284.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1529294012546654e-11,1.2758395717709721e-17,1.1529281002120584e-11,-2.5260005892535628e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3656835556030273,-0.0,-8.106861621135805e-24,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,7.675106752404188e-13,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,8.082280504584378e-13,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,5.96955969899005e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,8.08226261524853e-13,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,3.833861613594669e-12,285.4515991210937,294.1499938964844,291.2540588378906,289.8935241699219,294.47900390625,293.59033203125,284.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.273938833734061e-12,6.820514845673847e-18,6.273931894840157e-12,-1.4904567163798177e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3420973122119903,-0.0,-4.560109464673664e-24,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,7.675106752404188e-13,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,8.082280504584378e-13,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,5.96955969899005e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,8.08226261524853e-13,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,3.833861613594669e-12,285.4515991210937,294.1499938964844,291.2540588378906,289.8935241699219,294.47900390625,293.59033203125,284.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.273938833734061e-12,6.820514845673847e-18,6.273931894840157e-12,-1.4904567163798177e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3420973122119903,-0.0,-4.560109464673664e-24,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,2.694093320827765e-13,299.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,291.2416687011719,289.88189697265625,294.47900390625,293.59033203125,284.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.3852530034214094e-12,5.58369205990802e-18,6.3852477992509815e-12,-1.154161401867304e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3312005698680877,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,2.694093320827765e-13,299.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,291.2295227050781,289.8701171875,294.47900390625,293.59033203125,284.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.729746980013493e-12,2.9239629038006732e-18,3.729744377928279e-12,-7.204633157426033e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3206901550292969,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,2.694093320827765e-13,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,291.2059020996094,289.8462219238281,294.47900390625,293.59033203125,284.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.6423015462754083e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.3004909157752991,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,2.694093320827765e-13,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,291.2059020996094,289.8462219238281,294.47900390625,293.59033203125,284.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.6423015462754083e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.3004909157752991,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,291.1831970214844,289.822021484375,294.47900390625,293.59033203125,284.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541827633696265e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.2820096313953399,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,291.1831970214844,289.822021484375,294.47900390625,293.59033203125,284.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541827633696265e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.2820096313953399,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,291.16143798828125,289.7977294921875,294.47900390625,293.59033203125,284.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.6423046482027054e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.2651415467262268,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,291.16143798828125,289.7977294921875,294.47900390625,293.59033203125,284.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.6423046482027054e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.2651415467262268,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,291.1406555175781,289.7734680175781,294.47900390625,293.59033203125,284.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418240147810853e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.2498937100172042,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,291.1406555175781,289.7734680175781,294.47900390625,293.59033203125,284.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418240147810853e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.2498937100172042,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,291.1306457519531,289.76141357421875,294.47900390625,293.59033203125,284.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.841061583381711e-12,1.68713732630028e-18,3.841059848658235e-12,-3.841679578620028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2429728060960769,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,291.120849609375,289.7494506835937,294.47900390625,293.59033203125,284.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418302186356804e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.236251413822174,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,291.10205078125,289.725830078125,294.47900390625,293.59033203125,284.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418284091780895e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.2226221263408661,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,291.10205078125,289.725830078125,294.47900390625,293.59033203125,284.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418284091780895e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.2226221263408661,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,291.0842590332031,289.7027893066406,294.47900390625,293.59033203125,284.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418356470084493e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.2085015624761581,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,291.0842590332031,289.7027893066406,294.47900390625,293.59033203125,284.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418356470084493e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.2085015624761581,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
