time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142260,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,291.0675048828125,289.6805419921875,294.47900390625,293.59033203125,284.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418335790569184e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.1962657421827316,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,291.0675048828125,289.6805419921875,294.47900390625,293.59033203125,284.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418335790569184e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.1962657421827316,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,291.0517578125,289.6592102050781,294.47900390625,293.59033203125,284.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.642298961335994e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.1843850910663604,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,291.0517578125,289.6592102050781,294.47900390625,293.59033203125,284.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.642298961335994e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.1843850910663604,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,291.0443115234375,289.6489562988281,294.47900390625,293.59033203125,284.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-6.496567606789627e-12,4.346870101322807e-18,6.496563269980937e-12,-8.178660006186167e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1787913888692855,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,291.037109375,289.6390075683594,294.47900390625,293.59033203125,284.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.841061583381711e-12,1.6871384636736222e-18,3.841059848658235e-12,-3.841679578620028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1733273714780807,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,291.0235290527344,289.6200866699219,294.47900390625,293.59033203125,284.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541816518456784e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.1627099215984344,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,291.0235290527344,289.6200866699219,294.47900390625,293.59033203125,284.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541816518456784e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.1627099215984344,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,291.01104736328125,289.6026611328125,294.47900390625,293.59033203125,284.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418167769507254e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.1527867019176483,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,291.01104736328125,289.6026611328125,294.47900390625,293.59033203125,284.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418167769507254e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.1527867019176483,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.9996643066406,289.5868530273437,294.47900390625,293.59033203125,284.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541816518456784e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.1434760689735412,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.9996643066406,289.5868530273437,294.47900390625,293.59033203125,284.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541816518456784e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.1434760689735412,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.9894104003906,289.5729064941406,294.47900390625,293.59033203125,284.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418175524325497e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.1347355842590332,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.9894104003906,289.5729064941406,294.47900390625,293.59033203125,284.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418175524325497e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.1347355842590332,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.9847106933594,289.566650390625,294.47900390625,293.59033203125,284.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.54181936189014e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.1306350380182266,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.9803161621094,289.5609130859375,294.47900390625,293.59033203125,284.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.6423113690451824e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.1266426295042038,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.9723815917969,289.5511169433594,294.47900390625,293.59033203125,284.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.785404281697602e-12,2.3055504769419946e-18,3.785402113293257e-12,-5.523156151182596e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1188807040452957,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.9723815917969,289.5511169433594,294.47900390625,293.59033203125,284.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.785404281697602e-12,2.3055504769419946e-18,3.785402113293257e-12,-5.523156151182596e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1188807040452957,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.9656066894531,289.5436706542969,294.47900390625,293.59033203125,284.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.642300253805701e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.1116341650485992,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.9656066894531,289.5436706542969,294.47900390625,293.59033203125,284.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.642300253805701e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.1116341650485992,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,290.96002197265625,289.5387268066406,294.47900390625,293.59033203125,284.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.841061583381711e-12,1.6871363957220908e-18,3.841059848658235e-12,-3.841679578620028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1048413813114166,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,290.96002197265625,289.5387268066406,294.47900390625,293.59033203125,284.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.841061583381711e-12,1.6871363957220908e-18,3.841059848658235e-12,-3.841679578620028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1048413813114166,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.9556579589844,289.5364990234375,294.47900390625,293.59033203125,284.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541834871526625e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0984619706869125,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.9556579589844,289.5364990234375,294.47900390625,293.59033203125,284.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541834871526625e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0984619706869125,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.9539489746094,289.5364685058594,294.47900390625,293.59033203125,284.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418364224902736e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0954693108797073,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.9525146484375,289.53717041015625,294.47900390625,293.59033203125,284.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418387489357464e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0925540700554847,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.9506225585937,289.5408630371094,294.47900390625,293.59033203125,284.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541838490441805e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0868835300207138,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.9506225585937,289.5408630371094,294.47900390625,293.59033203125,284.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541838490441805e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0868835300207138,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.5477905273437,294.47900390625,293.59033203125,284.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541836680984215e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0815951526165008,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.5477905273437,294.47900390625,293.59033203125,284.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541836680984215e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0815951526165008,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.55670166015625,294.47900390625,293.59033203125,284.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418364224902736e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0766486674547195,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.55670166015625,294.47900390625,293.59033203125,284.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418364224902736e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0766486674547195,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.566162109375,294.47900390625,293.59033203125,284.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.841061583381711e-12,1.6871363957220908e-18,3.841059848658235e-12,-3.841679578620028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0721301138401031,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.566162109375,294.47900390625,293.59033203125,284.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.841061583381711e-12,1.6871363957220908e-18,3.841059848658235e-12,-3.841679578620028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0721301138401031,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.5710754394531,294.47900390625,293.59033203125,284.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,4.292428391894365e-12,-4.436823097805804e-18,-4.292424055085675e-12,4.124832420071556e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.07003715634346,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.5761108398437,294.47900390625,293.59033203125,284.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.642306199166354e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.0680261105298996,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.5865478515625,294.47900390625,293.59033203125,284.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.642315504948245e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.064092144370079,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.5865478515625,294.47900390625,293.59033203125,284.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.642315504948245e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.064092144370079,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.597412109375,294.47900390625,293.59033203125,284.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418219468295544e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0604548081755638,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.597412109375,294.47900390625,293.59033203125,284.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418219468295544e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0604548081755638,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.6086730957031,294.47900390625,293.59033203125,284.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418222053234963e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.057007297873497,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
