time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144720,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.6086730957031,294.47900390625,293.59033203125,284.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418222053234963e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.057007297873497,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.6202392578125,294.47900390625,293.59033203125,284.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.642309301093651e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.0537772327661514,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.6202392578125,294.47900390625,293.59033203125,284.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.642309301093651e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.0537772327661514,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.6261291503906,294.47900390625,293.59033203125,284.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.841061583381711e-12,1.6871392908542353e-18,3.841059848658235e-12,-3.841679578620028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0522778294980526,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.6321105957031,294.47900390625,293.59033203125,284.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.6423230012725464e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.0508057735860347,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.6441955566406,294.47900390625,293.59033203125,284.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418020427960643e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0479509755969047,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.6441955566406,294.47900390625,293.59033203125,284.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418020427960643e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0479509755969047,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.6565246582031,294.47900390625,293.59033203125,284.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.642330239102906e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.0452824421226978,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.6565246582031,294.47900390625,293.59033203125,284.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.642330239102906e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.0452824421226978,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.66900634765625,294.47900390625,293.59033203125,284.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,4.292428391894365e-12,-4.4368189619027415e-18,-4.292424055085675e-12,4.124832420071556e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0427876748144626,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.66900634765625,294.47900390625,293.59033203125,284.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,4.292428391894365e-12,-4.4368189619027415e-18,-4.292424055085675e-12,4.124832420071556e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0427876748144626,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.6815795898437,294.47900390625,293.59033203125,284.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417986823748263e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0404806248843669,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.6815795898437,294.47900390625,293.59033203125,284.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417986823748263e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0404806248843669,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.6878967285156,294.47900390625,293.59033203125,284.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417979068930016e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0393968932330608,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.6942443847656,294.47900390625,293.59033203125,284.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.54180126731424e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0383529141545295,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.7069091796875,294.47900390625,293.59033203125,284.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541799974844533e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0363353379070758,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.7069091796875,294.47900390625,293.59033203125,284.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541799974844533e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0363353379070758,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.7195739746094,294.47900390625,293.59033203125,284.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,4.292428391894365e-12,-4.436819789083354e-18,-4.292424055085675e-12,4.124832420071556e-12,0.0,0.0,0.0,0.0,60.0,0.0343547500669956,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.7195739746094,294.47900390625,293.59033203125,284.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,4.292428391894365e-12,-4.436819789083354e-18,-4.292424055085675e-12,4.124832420071556e-12,0.0,0.0,0.0,0.0,60.0,0.0343547500669956,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.732177734375,294.47900390625,293.59033203125,284.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418020427960643e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.032696571201086,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.732177734375,294.47900390625,293.59033203125,284.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5418020427960643e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.032696571201086,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.7446594238281,294.47900390625,293.59033203125,284.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417986823748263e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0310929436236619,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.7446594238281,294.47900390625,293.59033203125,284.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417986823748263e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0310929436236619,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.7508544921875,294.47900390625,293.59033203125,284.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,4.292428391894365e-12,-4.436819375493049e-18,-4.292424055085675e-12,4.124832420071556e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0302702896296978,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.75701904296875,294.47900390625,293.59033203125,284.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,4.292428391894365e-12,-4.436818134722129e-18,-4.292424055085675e-12,4.124832420071556e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0294733773916959,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.7691650390625,294.47900390625,293.59033203125,284.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417886011111104e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0278868768364191,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.7691650390625,294.47900390625,293.59033203125,284.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417886011111104e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0278868768364191,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.78106689453125,294.47900390625,293.59033203125,284.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417854991838133e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0263432525098323,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.78106689453125,294.47900390625,293.59033203125,284.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417854991838133e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0263432525098323,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.792724609375,294.47900390625,293.59033203125,284.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541786533159579e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0248743277043104,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.792724609375,294.47900390625,293.59033203125,284.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541786533159579e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0248743277043104,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.8040466308594,294.47900390625,293.59033203125,284.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541782914244399e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0234794709831476,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.8040466308594,294.47900390625,293.59033203125,284.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541782914244399e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0234794709831476,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.8095703125,294.47900390625,293.59033203125,284.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,4.292428391894365e-12,-4.436817721131824e-18,-4.292424055085675e-12,4.124832420071556e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0228217858821153,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.8149719238281,294.47900390625,293.59033203125,284.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417751594261564e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0221936721354722,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.8255310058594,294.47900390625,293.59033203125,284.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,4.292428391894365e-12,-4.43681689395121e-18,-4.292424055085675e-12,4.124832420071556e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0209284666925668,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.8255310058594,294.47900390625,293.59033203125,284.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,4.292428391894365e-12,-4.43681689395121e-18,-4.292424055085675e-12,4.124832420071556e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0209284666925668,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.8356018066406,294.47900390625,293.59033203125,284.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1855553431333599e-12,-9.72590795831301e-19,1.1855563189153149e-12,4.953010115764378e-13,0.0,0.0,0.0,0.0,60.0,0.0197666510939598,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.8356018066406,294.47900390625,293.59033203125,284.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1855553431333599e-12,-9.72590795831301e-19,1.1855563189153149e-12,4.953010115764378e-13,0.0,0.0,0.0,0.0,60.0,0.0197666510939598,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.84521484375,294.47900390625,293.59033203125,284.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541779295329219e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0186413154006004,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.84521484375,294.47900390625,293.59033203125,284.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541779295329219e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0186413154006004,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
