time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147180,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.854248046875,294.47900390625,293.59033203125,284.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541777227377688e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0175678078085184,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.854248046875,294.47900390625,293.59033203125,284.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541777227377688e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0175678078085184,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.85858154296875,294.47900390625,293.59033203125,284.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541777485871629e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0170655492693185,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.8627319335937,294.47900390625,293.59033203125,284.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417805877989267e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0165756810456514,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.8705749511719,294.47900390625,293.59033203125,284.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417803293049853e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0156138287857174,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.8705749511719,294.47900390625,293.59033203125,284.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417803293049853e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0156138287857174,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.87774658203125,294.47900390625,293.59033203125,284.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.642352469581869e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.014707944355905,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.87774658203125,294.47900390625,293.59033203125,284.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.642352469581869e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.014707944355905,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.8829650878906,294.47900390625,293.59033203125,284.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.642357122472814e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.0138364136219024,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.8829650878906,294.47900390625,293.59033203125,284.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.642357122472814e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.0138364136219024,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.88507080078125,294.47900390625,293.59033203125,284.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417720574988607e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0130004920065402,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.88507080078125,294.47900390625,293.59033203125,284.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417720574988607e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0130004920065402,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.8850402832031,294.47900390625,293.59033203125,284.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417733499685664e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0126125952228903,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.8843078613281,294.47900390625,293.59033203125,284.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,4.292428391894365e-12,-4.43681689395121e-18,-4.292424055085675e-12,4.124832420071556e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0122345201671123,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.8808288574219,294.47900390625,293.59033203125,284.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.6423553130152242e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.011511911638081,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.8808288574219,294.47900390625,293.59033203125,284.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.6423553130152242e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.011511911638081,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.8778076171875,294.47900390625,293.59033203125,284.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.6423566054849323e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.0111318957060575,-0.0,-5.0668920512036865e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.8749084472656,294.47900390625,293.59033203125,284.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.6423566054849323e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.0108333388343453,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.8667297363281,294.47900390625,293.59033203125,284.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541769472559445e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.010175235569477,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.8667297363281,294.47900390625,293.59033203125,284.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541769472559445e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.010175235569477,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.85650634765625,294.47900390625,293.59033203125,284.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541768955571562e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0095626879483461,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.85650634765625,294.47900390625,293.59033203125,284.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541768955571562e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0095626879483461,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.8507080078125,294.47900390625,293.59033203125,284.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1855553431333599e-12,-9.725899686506884e-19,1.1855563189153149e-12,4.953010115764378e-13,0.0,0.0,0.0,0.0,60.0,0.0092803491279482,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.844482421875,294.47900390625,293.59033203125,284.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1855553431333599e-12,-9.725903822409949e-19,1.1855563189153149e-12,4.953010115764378e-13,0.0,0.0,0.0,0.0,60.0,0.0090021034702658,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.830810546875,294.47900390625,293.59033203125,284.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417767103898054e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0084713902324438,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.830810546875,294.47900390625,293.59033203125,284.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417767103898054e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0084713902324438,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.81573486328125,294.47900390625,293.59033203125,284.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417764518958635e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0079663172364234,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.81573486328125,294.47900390625,293.59033203125,284.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417764518958635e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0079663172364234,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.7994689941406,294.47900390625,293.59033203125,284.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541777485871629e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0074955238960683,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.7994689941406,294.47900390625,293.59033203125,284.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541777485871629e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0074955238960683,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.7822265625,294.47900390625,293.59033203125,284.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541777227377688e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0070559387095272,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.7822265625,294.47900390625,293.59033203125,284.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541777227377688e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0070559387095272,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.7732849121094,294.47900390625,293.59033203125,284.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541779295329219e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0068543562665581,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.7641906738281,294.47900390625,293.59033203125,284.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417803293049853e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0066584679298102,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.74560546875,294.47900390625,293.59033203125,284.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417785198473963e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0062711699865758,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.74560546875,294.47900390625,293.59033203125,284.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417785198473963e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0062711699865758,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.7335205078125,294.47900390625,293.59033203125,284.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1855553431333599e-12,-9.725911060240309e-19,1.1855563189153149e-12,4.953010115764378e-13,0.0,0.0,0.0,0.0,60.0,0.0060417745262384,-0.0,-5.066669691036029e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.7266845703125,294.47900390625,293.59033203125,284.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541779812317102e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0059127556160092,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.7076110839844,294.47900390625,293.59033203125,284.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.841061583381711e-12,1.68714187579365e-18,3.841059848658235e-12,-3.841679578620028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055820806883275,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.7076110839844,294.47900390625,293.59033203125,284.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.841061583381711e-12,1.68714187579365e-18,3.841059848658235e-12,-3.841679578620028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055820806883275,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.6886291503906,294.47900390625,293.59033203125,284.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.64234368078786e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.0052838446572422,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
