time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149640,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.6886291503906,294.47900390625,293.59033203125,284.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.64234368078786e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.0052838446572422,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.6792297363281,294.47900390625,293.59033203125,284.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.785404281697602e-12,2.3055552332305168e-18,3.785402113293257e-12,-5.523156151182596e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051607801578938,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.6699523925781,294.47900390625,293.59033203125,284.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.785404281697602e-12,2.305556680796589e-18,3.785402113293257e-12,-5.523156151182596e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0050290501676499,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.6517639160156,294.47900390625,293.59033203125,284.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.785404281697602e-12,2.30555544002567e-18,3.785402113293257e-12,-5.523156151182596e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047515667974948,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.6517639160156,294.47900390625,293.59033203125,284.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.785404281697602e-12,2.30555544002567e-18,3.785402113293257e-12,-5.523156151182596e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047515667974948,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.63433837890625,294.47900390625,293.59033203125,284.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.841061583381711e-12,1.6871415656009193e-18,3.841059848658235e-12,-3.841679578620028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0044796937145292,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.63433837890625,294.47900390625,293.59033203125,284.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.841061583381711e-12,1.6871415656009193e-18,3.841059848658235e-12,-3.841679578620028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0044796937145292,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.6178283691406,294.47900390625,293.59033203125,284.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541782397256516e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0042142583988606,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.6178283691406,294.47900390625,293.59033203125,284.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541782397256516e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0042142583988606,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.6025085449219,294.47900390625,293.59033203125,284.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541780846292868e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0039641195908188,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.6025085449219,294.47900390625,293.59033203125,284.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.541780846292868e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0039641195908188,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.5953369140625,294.47900390625,293.59033203125,284.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417816217746924e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0038498321082443,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.58856201171875,294.47900390625,293.59033203125,284.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417826557504576e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0037378461565822,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.5762023925781,294.47900390625,293.59033203125,284.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.64234910916063e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.0035122146364301,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.5762023925781,294.47900390625,293.59033203125,284.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.64234910916063e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.0035122146364301,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.56842041015625,294.47900390625,293.59033203125,284.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.785404281697602e-12,2.30555544002567e-18,3.785402113293257e-12,-5.523156151182596e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033726319670677,-0.0,-1.1521681347981576e-36,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.5656433105469,294.47900390625,293.59033203125,284.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.6423566054849323e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.0033183589112013,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.5571594238281,294.47900390625,293.59033203125,284.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.642357380966756e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.003114269580692,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.55836882711788e-13,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.694093320827765e-13,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.9898533233468642e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.694087357715813e-13,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.5571594238281,294.47900390625,293.59033203125,284.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0742409566055766e-12,2.642357380966756e-19,1.0742407397651421e-12,-2.867652296179024e-12,0.0,0.0,0.0,0.0,60.0,0.003114269580692,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.5509033203125,294.47900390625,293.59033203125,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417710235230936e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0029243777971714,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.5509033203125,294.47900390625,293.59033203125,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417710235230936e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0029243777971714,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,-2.55836882711788e-13,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,-2.694093320827765e-13,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,-1.9898533233468642e-13,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,-2.694087357715813e-13,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,-1.277953871198223e-12,285.4515991210937,294.1499938964844,290.95001220703125,289.5486755371094,294.47900390625,293.59033203125,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.841061583381711e-12,1.6871425995766857e-18,3.841059848658235e-12,-3.841679578620028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028390663210302,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.547119140625,294.47900390625,293.59033203125,284.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417720574988607e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.002752193249762,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.5459899902344,294.47900390625,293.59033203125,284.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417710235230936e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0025837121065706,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0,285.4515991210937,294.1499938964844,290.95001220703125,289.5459899902344,294.47900390625,293.59033203125,284.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298981498694682e-12,-3.5417710235230936e-19,1.1298985835503372e-12,-1.1861756151962388e-12,0.0,0.0,0.0,0.0,60.0,0.0025837121065706,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,1.1394974963607751e-09,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,1.1999492510739174e-09,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,8.86280659972982e-10,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,1.1999465865386583e-09,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,5.692006421753604e-09,285.4515991210937,294.1499938964844,290.95001220703125,289.5477905273437,294.47900390625,293.59033203125,284.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2141931904352532e-08,1.5217561843343212e-14,1.2141916805319395e-08,-2.7784004430486675e-08,0.0,0.0,0.0,-6.83940015733242e-08,60.0,0.0024236801546067,-0.0,-1.005155386942896e-17,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,1.1394974963607751e-09,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,1.1999492510739174e-09,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,8.86280659972982e-10,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,1.1999465865386583e-09,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,5.692006421753604e-09,285.4515991210937,294.1499938964844,290.95001220703125,289.5477905273437,294.47900390625,293.59033203125,284.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2141931904352532e-08,1.5217561843343212e-14,1.2141916805319395e-08,-2.7784004430486675e-08,0.0,0.0,0.0,-6.83940015733242e-08,60.0,0.0024236801546067,-0.0,-1.005155386942896e-17,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,5.4423924922275546e-08,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,5.731117980189993e-08,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,4.232995109987314e-08,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,5.7311051904207495e-08,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,2.718578571148101e-07,285.4515991210937,294.1499938964844,290.9432067871094,289.54803466796875,294.47900390625,293.59033203125,284.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.799739142275939e-07,7.25386656123817e-13,5.799731752631487e-07,-1.3270843055579462e-06,0.0,0.0,0.0,-3.2668322091922164e-06,60.0,0.0052439668215811,-0.0,-2.2929054827231822e-14,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,5.4423924922275546e-08,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,5.731117980189993e-08,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,4.232995109987314e-08,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,5.7311051904207495e-08,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,2.718578571148101e-07,285.4515991210937,294.1499938964844,290.9432067871094,289.54803466796875,294.47900390625,293.59033203125,284.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.799739142275939e-07,7.25386656123817e-13,5.799731752631487e-07,-1.3270843055579462e-06,0.0,0.0,0.0,-3.2668322091922164e-06,60.0,0.0052439668215811,-0.0,-2.2929054827231822e-14,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.213119500993344e-07,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,2.330528161564871e-07,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.721324593972895e-07,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.3305230456571735e-07,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,1.1054952437916654e-06,285.4516296386719,294.1499938964844,290.92340087890625,289.5423889160156,294.4789733886719,293.59033203125,284.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.358156052650884e-06,2.949480069902588e-12,2.358153096793103e-06,-5.3960588957124855e-06,0.0,0.0,0.0,-1.328282814938575e-05,60.0,0.0151160219684243,-0.0,-3.791544714911582e-13,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,2.213119500993344e-07,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,2.330528161564871e-07,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.721324593972895e-07,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,2.3305230456571735e-07,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,1.1054952437916654e-06,285.4516296386719,294.1499938964844,290.92340087890625,289.5423889160156,294.4789733886719,293.59033203125,284.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.358156052650884e-06,2.949480069902588e-12,2.358153096793103e-06,-5.3960588957124855e-06,0.0,0.0,0.0,-1.328282814938575e-05,60.0,0.0151160219684243,-0.0,-3.791544714911582e-13,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,3.108860653355805e-07,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,3.273789559443685e-07,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,2.418015867533541e-07,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,3.273782454016328e-07,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,1.5529350321230595e-06,285.4516296386719,294.1499938964844,290.9089050292969,289.5374755859375,294.4789733886719,293.59033203125,284.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.316878292025649e-06,4.147533878839926e-12,3.316873971925816e-06,-7.587053914903663e-06,0.0,0.0,0.0,-1.8682374502532184e-05,60.0,0.0198563765734434,-0.0,-7.481849883562985e-13,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,6.182725655889953e-07,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,6.510726393571531e-07,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,4.808812832379772e-07,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,6.510712182716816e-07,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,3.088388893957017e-06,285.4516296386719,294.1499938964844,290.8914794921875,289.5311889648437,294.4789733886719,293.59033203125,284.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.591057626792463e-06,8.242991358931029e-12,6.591049441340147e-06,-1.5079947843332777e-05,0.0,0.0,0.0,-3.7125078961253166e-05,60.0,0.034710269421339,-0.0,-2.959145949110731e-12,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,1.9260110093455296e-06,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,2.028188191616209e-06,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.4980166724853916e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,2.0281836441427004e-06,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,9.620790478948038e-06,285.45196533203125,294.1499938964844,290.848388671875,289.5147705078125,294.4784545898437,293.59039306640625,284.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.052229137916584e-05,2.5668292144565008e-11,2.0522265913314183e-05,-4.696021642303094e-05,0.0,0.0,0.0,-0.0001155962381744,60.0,0.1082217842340469,-0.0,-2.8716000063933045e-11,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,1.9260110093455296e-06,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,2.028188191616209e-06,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.4980166724853916e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,2.0281836441427004e-06,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,9.620790478948038e-06,285.45196533203125,294.1499938964844,290.848388671875,289.5147705078125,294.4784545898437,293.59039306640625,284.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.052229137916584e-05,2.5668292144565008e-11,2.0522265913314183e-05,-4.696021642303094e-05,0.0,0.0,0.0,-0.0001155962381744,60.0,0.1082217842340469,-0.0,-2.8716000063933045e-11,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,3.3303285817964934e-06,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,3.5070065678155515e-06,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,2.590269559732405e-06,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,3.5069988371105865e-06,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,1.663562397880014e-05,285.45245361328125,294.1499938964844,290.80645751953125,289.49810791015625,294.47772216796875,293.5904541015625,284.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.548590757418424e-05,4.4384079744830274e-11,3.548586028045975e-05,-8.120067650452256e-05,0.0,0.0,0.0,-0.0001998820371227,60.0,0.1960240602493286,-0.0,-8.585796656968013e-11,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,3.857150204567006e-06,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,4.061776508024195e-06,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,3.0000219339854084e-06,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,4.061767867824528e-06,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,1.926719778566621e-05,285.45263671875,294.1499938964844,290.79498291015625,289.49346923828125,294.4774169921875,293.5904846191406,284.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.109939618501812e-05,5.140516484702928e-11,4.109934525331482e-05,-9.404575394000858e-05,0.0,0.0,0.0,-0.0002315012388862,60.0,0.2270616888999939,-0.0,-1.1517004711025791e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,6.441458481276641e-06,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,6.783185654057888e-06,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,5.0100502448913176e-06,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,6.783170647395309e-06,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,3.217631092411466e-05,285.453857421875,294.1499938964844,290.7322082519531,289.46759033203125,294.4754638671875,293.5904846191406,284.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.863619637442753e-05,8.584691291169122e-11,6.863610906293616e-05,-0.0001570568565512,0.0,0.0,0.0,-0.0003866082406602,60.0,0.3830229640007019,-0.0,-3.2119948367714807e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,6.441458481276641e-06,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,6.783185654057888e-06,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,5.0100502448913176e-06,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,6.783170647395309e-06,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,3.217631092411466e-05,285.453857421875,294.1499938964844,290.7322082519531,289.46759033203125,294.4754638671875,293.5904846191406,284.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.863619637442753e-05,8.584691291169122e-11,6.863610906293616e-05,-0.0001570568565512,0.0,0.0,0.0,-0.0003866082406602,60.0,0.3830229640007019,-0.0,-3.2119948367714807e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,9.783967470866628e-06,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,1.0303018825652543e-05,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,7.609794010932092e-06,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,1.0302996088285e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,4.8872778279474005e-05,285.4546203613281,294.1499938964844,290.6609191894531,289.4374694824219,294.4729309082031,293.59033203125,284.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001042520088958,1.3039341828502415e-10,0.0001042518779286,-0.0002385547268204,0.0,0.0,0.0,-0.0005872220499441,60.0,0.5646713376045227,-0.0,-7.410310698396925e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
