time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152040,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,9.783967470866628e-06,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,1.0303018825652543e-05,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,7.609794010932092e-06,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,1.0302996088285e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,4.8872778279474005e-05,285.4546203613281,294.1499938964844,290.6609191894531,289.4374694824219,294.4729309082031,293.59033203125,284.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001042520088958,1.3039341828502415e-10,0.0001042518779286,-0.0002385547268204,0.0,0.0,0.0,-0.0005872220499441,60.0,0.5646713376045227,-0.0,-7.410310698396925e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,1.1315230949549004e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,1.1915517461602576e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,8.800782779871952e-06,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,1.1915491995750926e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,5.652173058479093e-05,285.4556884765625,294.1499938964844,290.62237548828125,289.4208984375,294.4710693359375,293.5901184082031,284.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001205684311571,1.5080119097898859e-10,0.000120568285638,-0.0002758906630333,0.0,0.0,0.0,-0.0006791278137825,60.0,0.6756279468536377,-0.0,-9.911360621117635e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,1.3966888218419626e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,1.470784809498582e-05,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,1.0863193892873824e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,1.4707816262671258e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,6.976725853746757e-05,285.45733642578125,294.1499938964844,290.58203125,289.4034118652344,294.4678039550781,293.5892944335937,284.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001488279813202,1.8614559893492808e-10,0.0001488278066972,-0.0003405522438697,0.0,0.0,0.0,-0.0008383051608689,60.0,0.8288442492485046,-0.0,-1.5101000450101763e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,2.3155116650741547e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,2.438352385070175e-05,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,1.800963218556717e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,2.4383469281019643e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.0001156642101705,285.4617919921875,294.1499938964844,290.4964599609375,289.36578369140625,294.4538269042969,293.5802917480469,284.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002467265585437,3.0859392818882725e-10,0.0002467262384016,-0.0005645724013447,0.0,0.0,0.0,-0.001389741548337,60.0,1.332713961601257,-0.0,-4.150499055555201e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,2.3155116650741547e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,2.438352385070175e-05,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,1.800963218556717e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,2.4383469281019643e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.0001156642101705,285.4617919921875,294.1499938964844,290.4964599609375,289.36578369140625,294.4538269042969,293.5802917480469,284.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002467265585437,3.0859392818882725e-10,0.0002467262384016,-0.0005645724013447,0.0,0.0,0.0,-0.001389741548337,60.0,1.332713961601257,-0.0,-4.150499055555201e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,3.203858432243578e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,3.373826984898187e-05,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,2.491903433110565e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,3.373819708940573e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0001600388204678,285.46343994140625,294.1499938964844,290.40509033203125,289.32489013671875,294.4304504394531,293.5597839355469,284.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004369480302557,5.22703158534199e-10,0.0004369475063867,-0.0009372478816658,0.0,0.0,0.0,-0.002446605823934,60.0,2.1586358547210693,-0.0,-7.946078461884554e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,3.203858432243578e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,3.373826984898187e-05,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,2.491903433110565e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,3.373819708940573e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0001600388204678,285.46343994140625,294.1499938964844,290.40509033203125,289.32489013671875,294.4304504394531,293.5597839355469,284.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004369480302557,5.22703158534199e-10,0.0004369475063867,-0.0009372478816658,0.0,0.0,0.0,-0.002446605823934,60.0,2.1586358547210693,-0.0,-7.946078461884554e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,9.023385791806504e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,9.502087050350384e-05,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,7.018226460786536e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,9.502065950073302e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.0004507353005465,285.518798828125,294.1499938964844,290.308837890625,289.2810974121094,294.31121826171875,293.4493713378906,284.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001627145829843,5.605828024002334e-10,0.0001627140154596,-0.0013110669096931,0.0,0.0,0.0,-0.0011100886622443,60.0,3.4902045726776123,-0.0,-6.302963839743826e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,9.023385791806504e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,9.502087050350384e-05,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,7.018226460786536e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,9.502065950073302e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.0004507353005465,285.518798828125,294.1499938964844,290.308837890625,289.2810974121094,294.31121826171875,293.4493713378906,284.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001627145829843,5.605828024002334e-10,0.0001627140154596,-0.0013110669096931,0.0,0.0,0.0,-0.0011100886622443,60.0,3.4902045726776123,-0.0,-6.302963839743826e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,9.00994273251854e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120544433594,0.0,0.0,9.487930219620466e-05,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,7.007770182099193e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,9.487909846939148e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0004500638169702,285.5323791503906,294.1499938964844,290.2085876464844,289.2347412109375,294.2295837402344,293.3888854980469,284.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009395000524818,1.1724764492626603e-09,0.0009394988883286,-0.0021429569460451,0.0,0.0,0.0,-0.0052916328422725,60.0,5.374441146850586,-0.0,-6.284189169036837e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,9.00994273251854e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120544433594,0.0,0.0,9.487930219620466e-05,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,7.007770182099193e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,9.487909846939148e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0004500638169702,285.5323791503906,294.1499938964844,290.2085876464844,289.2347412109375,294.2295837402344,293.3888854980469,284.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009395000524818,1.1724764492626603e-09,0.0009394988883286,-0.0021429569460451,0.0,0.0,0.0,-0.0052916328422725,60.0,5.374441146850586,-0.0,-6.284189169036837e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,9.015048271976411e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,9.493307152297348e-05,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,7.011741399765015e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,9.493286779616028e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,0.0004503188538365,285.5295715332031,294.1499938964844,290.1572570800781,289.2107238769531,294.1960754394531,293.3488464355469,284.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009277965291403,1.223788848037088e-09,0.0009277953067794,-0.0022895608562976,0.0,0.0,0.0,-0.0052560362964868,60.0,5.623392105102539,-0.0,-6.291309517791889e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,9.017464617500082e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,9.495851554675028e-05,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,7.013620779616758e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,9.495831181993708e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0004504395765252,285.52203369140625,294.1499938964844,290.10528564453125,289.18621826171875,294.1458435058594,293.2975158691406,284.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627232793718,1.288590789627619e-09,0.0009627219988033,-0.002424998441711,0.0,0.0,0.0,-0.0054609384387731,60.0,5.986789226531982,-0.0,-6.294679621987599e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,9.020179277285932e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,9.49870955082588e-05,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,7.015731534920633e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,9.49868917814456e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0004505751712713,285.51373291015625,294.1499938964844,289.999755859375,289.1358947753906,294.07672119140625,293.2093505859375,284.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611417772248,1.3204632942631631e-09,0.0009611404966562,-0.0025103723164647,0.0,0.0,0.0,-0.0054674195125699,60.0,6.093369960784912,-0.0,-6.298461130427313e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,9.020179277285932e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,9.49870955082588e-05,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,7.015731534920633e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,9.49868917814456e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0004505751712713,285.51373291015625,294.1499938964844,289.999755859375,289.1358947753906,294.07672119140625,293.2093505859375,284.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611417772248,1.3204632942631631e-09,0.0009611404966562,-0.0025103723164647,0.0,0.0,0.0,-0.0054674195125699,60.0,6.093369960784912,-0.0,-6.298461130427313e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,9.023861639434472e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,9.502586908638476e-05,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,7.018595351837575e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,9.50256726355292e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.0004507591365836,285.50653076171875,294.1499938964844,289.90582275390625,289.0904541015625,294.0146179199219,293.1243591308594,284.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615335729904,1.3662827536009559e-09,0.0009615321760065,-0.0026304395869374,0.0,0.0,0.0,-0.0054901335388422,60.0,6.122260093688965,-0.0,-6.30359835440686e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,9.02569154277444e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,9.504513582214712e-05,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,7.020017801551148e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,9.504493937129156e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,0.0004508505517151,285.5055236816406,294.1499938964844,289.8929748535156,289.08416748046875,294.006103515625,293.1100769042969,284.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617283940315,1.389068748913757e-09,0.0009617269970476,-0.0026901490055024,0.0,0.0,0.0,-0.0055014290846884,60.0,6.123973369598389,-0.0,-6.306153466084652e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,9.034907270688564e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,9.514218254480512e-05,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,7.027186074992642e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,9.514198609394953e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,0.0004513109161052,285.4468688964844,294.1499938964844,289.7857971191406,289.031494140625,293.9115905761719,292.9949645996094,284.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445262400433,1.7861052636902741e-09,0.0012445244938135,-0.0034511561971157,0.0,0.0,0.0,-0.007102717179805,60.0,6.998682498931885,-0.0,-6.319032053170305e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,9.034907270688564e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,9.514218254480512e-05,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,7.027186074992642e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,9.514198609394953e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,0.0004513109161052,285.4468688964844,294.1499938964844,289.7857971191406,289.031494140625,293.9115905761719,292.9949645996094,284.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445262400433,1.7861052636902741e-09,0.0012445244938135,-0.0034511561971157,0.0,0.0,0.0,-0.007102717179805,60.0,6.998682498931885,-0.0,-6.319032053170305e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,9.091348329093309e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,9.57365264184773e-05,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,7.071084110066295e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.573632996762171e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0004541302332654,285.4389343261719,294.1499938964844,289.6791381835937,288.9782409667969,293.8083801269531,292.79156494140625,284.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096772989491,2.205967630786176e-09,0.0009677276830188,-0.0048317438922822,0.0,0.0,0.0,-0.0059014516882598,60.0,6.830686092376709,-0.0,-6.39821990944256e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,9.091348329093309e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,9.57365264184773e-05,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,7.071084110066295e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.573632996762171e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0004541302332654,285.4389343261719,294.1499938964844,289.6791381835937,288.9782409667969,293.8083801269531,292.79156494140625,284.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096772989491,2.205967630786176e-09,0.0009677276830188,-0.0048317438922822,0.0,0.0,0.0,-0.0059014516882598,60.0,6.830686092376709,-0.0,-6.39821990944256e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,9.112196130445228e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,9.595607116352768e-05,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,7.087299309205264e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,9.595587471267208e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0004551716556306,285.4349975585937,294.1499938964844,289.62628173828125,288.9515686035156,293.7723388671875,292.6669311523437,284.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970953493379,2.466688187041654e-09,0.0009709510486572,-0.0055139320902526,0.0,0.0,0.0,-0.0060356985777616,60.0,6.520430088043213,-0.0,-6.427594456681618e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.130702528636904e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,9.615094313630834e-05,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,7.101692608557642e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,9.615075396141036e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0004560960805974,285.4310607910156,294.1499938964844,289.57391357421875,288.9248962402344,293.7361755371094,292.532958984375,284.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729167213663,2.697211787250353e-09,0.0009729140438139,-0.0061179897747933,0.0,0.0,0.0,-0.0061499378643929,60.0,6.334554195404053,-0.0,-6.453724665789197e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,9.169310214929284e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,9.655750181991608e-05,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,7.131720485631377e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,9.65573126450181e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,0.0004580246459227,285.4232482910156,294.1499938964844,289.4709777832031,288.8719177246094,293.6631164550781,292.2251892089844,284.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770282777026,3.1781641762762547e-09,0.0009770251344889,-0.0073782256804406,0.0,0.0,0.0,-0.0063883587718009,60.0,6.160701274871826,-0.0,-6.508409455818764e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,9.169310214929284e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,9.655750181991608e-05,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,7.131720485631377e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,9.65573126450181e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,0.0004580246459227,285.4232482910156,294.1499938964844,289.4709777832031,288.8719177246094,293.6631164550781,292.2251892089844,284.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770282777026,3.1781641762762547e-09,0.0009770251344889,-0.0073782256804406,0.0,0.0,0.0,-0.0063883587718009,60.0,6.160701274871826,-0.0,-6.508409455818764e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,9.181849600281566e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,9.668954589869828e-05,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,7.141473179217428e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,9.66893567238003e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0004586510185617,285.4154968261719,294.1499938964844,289.3713073730469,288.8197326660156,293.58941650390625,291.9142150878906,284.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783649584278,3.3343239280725356e-09,0.0009783615823835,-0.0077874013222754,0.0,0.0,0.0,-0.0064657796174287,60.0,6.078806400299072,-0.0,-6.526214946234178e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,9.181849600281566e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,9.668954589869828e-05,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,7.141473179217428e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,9.66893567238003e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0004586510185617,285.4154968261719,294.1499938964844,289.3713073730469,288.8197326660156,293.58941650390625,291.9142150878906,284.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783649584278,3.3343239280725356e-09,0.0009783615823835,-0.0077874013222754,0.0,0.0,0.0,-0.0064657796174287,60.0,6.078806400299072,-0.0,-6.526214946234178e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,9.182483336189762e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,9.669621795183048e-05,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,7.141965033952147e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,9.669602877693252e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,0.0004586826835293,285.4078674316406,294.1499938964844,289.2757263183594,288.7688293457031,293.51531982421875,291.6221923828125,284.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784321300685,3.342149446083908e-09,0.0009784288704395,-0.0078079057857394,0.0,0.0,0.0,-0.0064696609042584,60.0,6.013619899749756,-0.0,-6.527107387910291e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,9.182483336189762e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,9.669621795183048e-05,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,7.141965033952147e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,9.669602877693252e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,0.0004586826835293,285.4078674316406,294.1499938964844,289.2757263183594,288.7688293457031,293.51531982421875,291.6221923828125,284.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784321300685,3.342149446083908e-09,0.0009784288704395,-0.0078079057857394,0.0,0.0,0.0,-0.0064696609042584,60.0,6.013619899749756,-0.0,-6.527107387910291e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,9.163715731119736e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,9.64985811151564e-05,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,7.127368007786572e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,9.649839194025844e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,0.0004577452200464,285.4003601074219,294.1499938964844,289.1851806640625,288.7197570800781,293.4410705566406,291.3772277832031,284.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764331043697,3.108251878103374e-09,0.0009764299611561,-0.0071950345300138,0.0,0.0,0.0,-0.0063537135720252,60.0,5.945883274078369,-0.0,-6.500445692836365e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,9.163715731119736e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,9.64985811151564e-05,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,7.127368007786572e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,9.649839194025844e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,0.0004577452200464,285.4003601074219,294.1499938964844,289.1851806640625,288.7197570800781,293.4410705566406,291.3772277832031,284.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764331043697,3.108251878103374e-09,0.0009764299611561,-0.0071950345300138,0.0,0.0,0.0,-0.0063537135720252,60.0,5.945883274078369,-0.0,-6.500445692836365e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,9.155948646366596e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,9.641678479965776e-05,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,7.121326780179515e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,9.64166029007174e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,0.0004573572368826,285.3966369628906,294.1499938964844,289.14208984375,288.6960144042969,293.4039306640625,291.2615661621094,284.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756044019013,3.011445537381973e-09,0.0009756013751029,-0.0069413767196238,0.0,0.0,0.0,-0.006305718794465,60.0,5.912057876586914,-0.0,-6.489427306632933e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,9.156733722193168e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,9.642505028750747e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,7.121937233023345e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,9.642487566452472e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067077636719,0.0,0.0,0.0004573964688461,285.3929443359375,294.1499938964844,289.1005859375,288.67291259765625,293.36669921875,291.1527709960937,284.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756879881024,3.021197070296466e-09,0.000975684961304,-0.0069669280201196,0.0,0.0,0.0,-0.0063105537556111,60.0,5.880815982818604,-0.0,-6.490536463843456e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,9.178168693324552e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,9.665077232057227e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,7.138607907108963e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,9.665059042163192e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0004584671987686,285.3856201171875,294.1499938964844,289.0227966308594,288.62890625,293.2921447753906,290.9273376464844,284.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779696119949,3.2881881661950274e-09,0.0009779663523659,-0.007666515186429,0.0,0.0,0.0,-0.006442904472351,60.0,5.827627658843994,-0.0,-6.520951956190403e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,9.178168693324552e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,9.665077232057227e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,7.138607907108963e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,9.665059042163192e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0004584671987686,285.3856201171875,294.1499938964844,289.0227966308594,288.62890625,293.2921447753906,290.9273376464844,284.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779696119949,3.2881881661950274e-09,0.0009779663523659,-0.007666515186429,0.0,0.0,0.0,-0.006442904472351,60.0,5.827627658843994,-0.0,-6.520951956190403e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,9.220973151968792e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,9.710151789477096e-05,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,7.171900506364182e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,9.71013432717882e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.0004606053698807,285.3786315917969,294.1499938964844,288.95538330078125,288.5897216796875,293.22027587890625,290.6893310546875,284.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825294837355,3.821431171502354e-09,0.0009825256420299,-0.0090637169778347,0.0,0.0,0.0,-0.0067072538658976,60.0,5.791457653045654,-0.0,-6.581910128033996e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,9.222876542480662e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,9.712156315799804e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,7.173381163738668e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,9.712138853501529e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,0.0004607004811987,285.3783264160156,294.1499938964844,288.9527587890625,288.5881652832031,293.2172546386719,290.6791381835937,284.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827322792261,3.845147755754397e-09,0.0009827284375205,-0.0091258576139807,0.0,0.0,0.0,-0.0067190108820796,60.0,5.790205478668213,-0.0,-6.58462795399828e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,9.275596676161511e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,9.767673327587544e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,7.214384822873399e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,9.76765513769351e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0004633339412976,285.3711242675781,294.1499938964844,288.8913269042969,288.5512084960937,293.1422119140625,290.417236328125,284.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883499005809,4.5019317163053074e-09,0.0009883453603833,-0.0108466828241944,0.0,0.0,0.0,-0.0070446110330522,60.0,5.762913227081299,-0.0,-6.660113882617226e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,9.275596676161511e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,9.767673327587544e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,7.214384822873399e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,9.76765513769351e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0004633339412976,285.3711242675781,294.1499938964844,288.8913269042969,288.5512084960937,293.1422119140625,290.417236328125,284.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883499005809,4.5019317163053074e-09,0.0009883453603833,-0.0108466828241944,0.0,0.0,0.0,-0.0070446110330522,60.0,5.762913227081299,-0.0,-6.660113882617226e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
