time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154380,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,9.321823017671704e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921203613281,0.0,0.0,9.816351666813716e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,7.250338967423886e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,9.816334204515442e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0004656430683098,285.3639831542969,294.1499938964844,288.8394470214844,288.5185546875,293.067138671875,290.15093994140625,284.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932745015248,5.077813725051783e-09,0.000993269495666,-0.0123554607853293,0.0,0.0,0.0,-0.0073300991207361,60.0,5.741141319274902,-0.0,-6.726654788735686e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,9.321823017671704e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921203613281,0.0,0.0,9.816351666813716e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,7.250338967423886e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,9.816334204515442e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0004656430683098,285.3639831542969,294.1499938964844,288.8394470214844,288.5185546875,293.067138671875,290.15093994140625,284.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932745015248,5.077813725051783e-09,0.000993269495666,-0.0123554607853293,0.0,0.0,0.0,-0.0073300991207361,60.0,5.741141319274902,-0.0,-6.726654788735686e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,9.341003897134216e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,9.83654972515069e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,7.265257590916008e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,9.836532262852415e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.0004666011955123,285.36041259765625,294.1499938964844,288.8173522949219,288.5040283203125,293.0296936035156,290.023193359375,284.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953166591003,5.316761253482127e-09,0.0009953114204108,-0.0129814688116312,0.0,0.0,0.0,-0.0074485489167273,60.0,5.731082439422607,-0.0,-6.754361692173917e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,9.35683710849844e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,9.853222582023592e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,7.277571421582252e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,9.853205119725315e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.000467392092105,285.3569030761719,294.1499938964844,288.7980041503906,288.49072265625,292.99237060546875,289.90191650390625,284.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970035171136,5.513996370609675e-09,0.0009969980455935,-0.013498181477189,0.0,0.0,0.0,-0.0075463275425136,60.0,5.721144676208496,-0.0,-6.777274563773973e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,9.37818840611726e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,9.87570674624294e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,7.294178067240864e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,9.875689283944666e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0004684586601797,285.3498840332031,294.1499938964844,288.76788330078125,288.4682006835937,292.91815185546875,289.682861328125,284.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992800187319,5.779960066121248e-09,0.0009992741979658,-0.0141949309036135,0.0,0.0,0.0,-0.0076781865209341,60.0,5.701349258422852,-0.0,-6.808232200228306e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,9.37818840611726e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,9.87570674624294e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,7.294178067240864e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,9.875689283944666e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0004684586601797,285.3498840332031,294.1499938964844,288.76788330078125,288.4682006835937,292.91815185546875,289.682861328125,284.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992800187319,5.779960066121248e-09,0.0009992741979658,-0.0141949309036135,0.0,0.0,0.0,-0.0076781865209341,60.0,5.701349258422852,-0.0,-6.808232200228306e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,9.385515295434745e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,9.88342217169702e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,7.299876597244292e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.883405436994508e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,0.0004688246699515,285.3429870605469,294.1499938964844,288.75,288.4514465332031,292.8448486328125,289.4986877441406,284.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000605834648,5.871183983430228e-09,0.0010000547626987,-0.0144339073449373,0.0,0.0,0.0,-0.00772341247648,60.0,5.68171501159668,-0.0,-6.818866893354425e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,9.385515295434745e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,9.88342217169702e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,7.299876597244292e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.883405436994508e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,0.0004688246699515,285.3429870605469,294.1499938964844,288.75,288.4514465332031,292.8448486328125,289.4986877441406,284.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000605834648,5.871183983430228e-09,0.0010000547626987,-0.0144339073449373,0.0,0.0,0.0,-0.00772341247648,60.0,5.68171501159668,-0.0,-6.818866893354425e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,9.378283721162006e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,9.875806426862256e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,7.294251554412767e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,9.875789692159742e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,0.0004684634623117,285.3361511230469,294.1499938964844,288.7410583496094,288.4390563964844,292.7726745605469,289.3508605957031,284.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992899140343,5.781014777994642e-09,0.0009992840932682,-0.0141976941376924,0.0,0.0,0.0,-0.0076787141151726,60.0,5.661179065704346,-0.0,-6.80835512412159e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,9.378283721162006e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,9.875806426862256e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,7.294251554412767e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,9.875789692159742e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,0.0004684634623117,285.3361511230469,294.1499938964844,288.7410583496094,288.4390563964844,292.7726745605469,289.3508605957031,284.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992899140343,5.781014777994642e-09,0.0009992840932682,-0.0141976941376924,0.0,0.0,0.0,-0.0076787141151726,60.0,5.661179065704346,-0.0,-6.80835512412159e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,9.356926602777094e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,9.853316441876814e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,7.277639815583825e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,9.8532997071743e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,0.0004673966614063,285.3294677734375,294.1499938964844,288.7369384765625,288.4292907714844,292.7018737792969,289.2357482910156,284.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970141109079,5.514861900479673e-09,0.0009970086393877,-0.0135004464536905,0.0,0.0,0.0,-0.0075467727147042,60.0,5.6377716064453125,-0.0,-6.777374750299714e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,9.356926602777094e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,9.853316441876814e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,7.277639815583825e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,9.8532997071743e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,0.0004673966614063,285.3294677734375,294.1499938964844,288.7369384765625,288.4292907714844,292.7018737792969,289.2357482910156,284.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970141109079,5.514861900479673e-09,0.0009970086393877,-0.0135004464536905,0.0,0.0,0.0,-0.0075467727147042,60.0,5.6377716064453125,-0.0,-6.777374750299714e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,9.341087570646778e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,9.83663703664206e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,7.265320891747251e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,9.836620301939548e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0004666054737754,285.3261413574219,294.1499938964844,288.736572265625,288.4253234863281,292.6670227050781,289.1922302246094,284.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953267872333,5.317486895251022e-09,0.0009953214321285,-0.0129833659157156,0.0,0.0,0.0,-0.0074489284306764,60.0,5.624648094177246,-0.0,-6.754445536216735e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,9.32204129640013e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,9.816580131882802e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,7.250506314449012e-05,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,9.816563397180288e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,0.0004656540695577,285.3228759765625,294.1499938964844,288.7373046875,288.42193603515625,292.632568359375,289.1521301269531,284.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932952234521,5.080147857938755e-09,0.0009932901011779,-0.0123615758493542,0.0,0.0,0.0,-0.007331259548664,60.0,5.610640525817871,-0.0,-6.726924794975275e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,9.275718912249432e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,9.767799929250032e-05,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,7.214477227535099e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,9.76778392214328e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,0.0004633401986211,285.31640625,294.1499938964844,288.7418518066406,288.41680908203125,292.5648803710937,289.08892822265625,284.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883608436211,4.502948680595864e-09,0.0009883564198389,-0.0108493445441126,0.0,0.0,0.0,-0.0070451265200972,60.0,5.580158233642578,-0.0,-6.660230411625889e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,9.275718912249432e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,9.767799929250032e-05,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,7.214477227535099e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,9.76778392214328e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,0.0004633401986211,285.31640625,294.1499938964844,288.7418518066406,288.41680908203125,292.5648803710937,289.08892822265625,284.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883608436211,4.502948680595864e-09,0.0009883564198389,-0.0108493445441126,0.0,0.0,0.0,-0.0070451265200972,60.0,5.580158233642578,-0.0,-6.660230411625889e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,9.224571840604769e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,9.71393965301104e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,7.174695929279551e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,9.713923645904288e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,0.0004607853188645,285.3100891113281,294.1499938964844,288.7502136230469,288.413818359375,292.49884033203125,289.0438232421875,284.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829109767451,3.8656411405213476e-09,0.0009829071350395,-0.0091795502230525,0.0,0.0,0.0,-0.0067291874438524,60.0,5.548214912414551,-0.0,-6.586976297739966e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,9.224571840604769e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,9.71393965301104e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,7.174695929279551e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,9.713923645904288e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,0.0004607853188645,285.3100891113281,294.1499938964844,288.7502136230469,288.413818359375,292.49884033203125,289.0438232421875,284.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829109767451,3.8656411405213476e-09,0.0009829071350395,-0.0091795502230525,0.0,0.0,0.0,-0.0067291874438524,60.0,5.548214912414551,-0.0,-6.586976297739966e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,9.179340850096196e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,9.666308324085549e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,7.139515946619213e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,9.66629304457456e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,0.0004585259594023,285.3038635253906,294.1499938964844,288.7620849609375,288.4126892089844,292.4344177246094,289.0102844238281,284.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780904510989,3.302043749542349e-09,0.0009780870750546,-0.0077028181403875,0.0,0.0,0.0,-0.006449784617871,60.0,5.51864767074585,-0.0,-6.522532203234732e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,9.179340850096196e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,9.666308324085549e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,7.139515946619213e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,9.66629304457456e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,0.0004585259594023,285.3038635253906,294.1499938964844,288.7620849609375,288.4126892089844,292.4344177246094,289.0102844238281,284.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780904510989,3.302043749542349e-09,0.0009780870750546,-0.0077028181403875,0.0,0.0,0.0,-0.006449784617871,60.0,5.51864767074585,-0.0,-6.522532203234732e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,9.157369640888646e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,9.643170778872444e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,7.122426177375019e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,9.643155499361455e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,0.0004574284539557,285.2977600097656,294.1499938964844,288.77716064453125,288.4133605957031,292.3715515136719,288.9869689941406,284.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757479419931,3.028240991298503e-09,0.0009757449151948,-0.0069853854365646,0.0,0.0,0.0,-0.0063140443526208,60.0,5.49891996383667,-0.0,-6.491337956049392e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,9.157369640888646e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,9.643170778872444e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,7.122426177375019e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,9.643155499361455e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,0.0004574284539557,285.2977600097656,294.1499938964844,288.77716064453125,288.4133605957031,292.3715515136719,288.9869689941406,284.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757479419931,3.028240991298503e-09,0.0009757449151948,-0.0069853854365646,0.0,0.0,0.0,-0.0063140443526208,60.0,5.49891996383667,-0.0,-6.491337956049392e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,9.157865861197934e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,9.643693920224904e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,7.122812530724332e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,9.643678640713917e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,0.0004574532504193,285.29473876953125,294.1499938964844,288.7857666015625,288.4142761230469,292.3406677246094,288.9769287109375,284.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757999214343,3.0343982881930742e-09,0.000975796894636,-0.0070015201345086,0.0,0.0,0.0,-0.0063170935027301,60.0,5.494501113891602,-0.0,-6.492039261729587e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,9.163949289359152e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,9.650099673308432e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,7.127543358365074e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,9.650084393797442e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,0.0004577571235131,285.291748046875,294.1499938964844,288.7950744628906,288.41558837890625,292.31011962890625,288.9676208496094,284.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976447481662,3.110162793973359e-09,0.0009764443384483,-0.0072000436484813,0.0,0.0,0.0,-0.0063546514138579,60.0,5.493514060974121,-0.0,-6.500663829456246e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.183279325952752e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,9.670455619925632e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,7.142578397179022e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.670440340414645e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0004587227304,285.2857666015625,294.1499938964844,288.8155212402344,288.4192199707031,292.2496032714844,288.9500732421875,284.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785066358745,3.3509455210634083e-09,0.0009785033762454,-0.007830954156816,0.0,0.0,0.0,-0.0064740176312625,60.0,5.497861862182617,-0.0,-6.52811138479592e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.183279325952752e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,9.670455619925632e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,7.142578397179022e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.670440340414645e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0004587227304,285.2857666015625,294.1499938964844,288.8155212402344,288.4192199707031,292.2496032714844,288.9500732421875,284.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785066358745,3.3509455210634083e-09,0.0009785033762454,-0.007830954156816,0.0,0.0,0.0,-0.0064740176312625,60.0,5.497861862182617,-0.0,-6.52811138479592e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,9.182886424241588e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,9.670041617937386e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,7.142272079363465e-05,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,9.670026338426396e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.0004587031144183,285.2799072265625,294.1499938964844,288.8381652832031,288.4241027832031,292.1903991699219,288.9362487792969,284.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784653084352,3.345995036596605e-09,0.0009784619323909,-0.0078179817646741,0.0,0.0,0.0,-0.0064715682528913,60.0,5.504438877105713,-0.0,-6.527546503320991e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,9.182886424241588e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,9.670041617937386e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,7.142272079363465e-05,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,9.670026338426396e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.0004587031144183,285.2799072265625,294.1499938964844,288.8381652832031,288.4241027832031,292.1903991699219,288.9362487792969,284.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784653084352,3.345995036596605e-09,0.0009784619323909,-0.0078179817646741,0.0,0.0,0.0,-0.0064715682528913,60.0,5.504438877105713,-0.0,-6.527546503320991e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.17905563255772e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,9.66600637184456e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,7.139291847124696e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,9.665991819929332e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.000458511756733,285.27410888671875,294.1499938964844,288.8627014160156,288.4300842285156,292.1327209472656,288.92706298828125,284.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780558757483,3.29820570854622e-09,0.000978052499704,-0.0076927635818719,0.0,0.0,0.0,-0.0064478730782866,60.0,5.5078630447387695,-0.0,-6.522094508909504e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.17905563255772e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,9.66600637184456e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,7.139291847124696e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,9.665991819929332e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.000458511756733,285.27410888671875,294.1499938964844,288.8627014160156,288.4300842285156,292.1327209472656,288.92706298828125,284.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780558757483,3.29820570854622e-09,0.000978052499704,-0.0076927635818719,0.0,0.0,0.0,-0.0064478730782866,60.0,5.5078630447387695,-0.0,-6.522094508909504e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,9.131736442213878e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,9.616176976123823e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,7.102487870724872e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,9.616163151804358e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0004561480891425,285.2684326171875,294.1499938964844,288.8887939453125,288.4369812011719,292.07666015625,288.92236328125,284.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973014626652,2.7086075604643156e-09,0.0009730118908919,-0.0061478498391807,0.0,0.0,0.0,-0.0061555891297757,60.0,5.500788688659668,-0.0,-6.455017853568279e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,9.131736442213878e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,9.616176976123823e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,7.102487870724872e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,9.616163151804358e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0004561480891425,285.2684326171875,294.1499938964844,288.8887939453125,288.4369812011719,292.07666015625,288.92236328125,284.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973014626652,2.7086075604643156e-09,0.0009730118908919,-0.0061478498391807,0.0,0.0,0.0,-0.0061555891297757,60.0,5.500788688659668,-0.0,-6.455017853568279e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,9.11303868633695e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,9.596486779628322e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,7.087944686645642e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,9.596472955308856e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,0.0004552140890154,285.265625,294.1499938964844,288.9022827148437,288.4407043457031,292.0493469238281,288.9215087890625,284.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710219455882,2.4756205974085788e-09,0.0009710195008665,-0.005537346471101,0.0,0.0,0.0,-0.0060400869697332,60.0,5.495092868804932,-0.0,-6.428606980080076e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,9.091887477552518e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,9.574214345775545e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,7.071493746479973e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,9.574199793860316e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.000454157590866,285.26287841796875,294.1499938964844,288.91607666015625,288.4446105957031,292.0224609375,288.9213562011719,284.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687684942036,2.2120798526259478e-09,0.0009687662823125,-0.0048467735759913,0.0,0.0,0.0,-0.0059094401076436,60.0,5.488908290863037,-0.0,-6.398798291229468e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,9.050383232533932e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,9.530507668387143e-05,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,7.039212505333126e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,9.530493844067678e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0004520843795035,285.2580871582031,294.1499938964844,288.9442749023437,288.45281982421875,291.9721069335937,288.9220886230469,284.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009025553590618,1.6330443664003271e-09,0.0009025537292473,-0.003390729194507,0.0,0.0,0.0,-0.0053144521079957,60.0,5.335111141204834,-0.0,-6.34050536518771e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,9.050383232533932e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,9.530507668387143e-05,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,7.039212505333126e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,9.530493844067678e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0004520843795035,285.2580871582031,294.1499938964844,288.9442749023437,288.45281982421875,291.9721069335937,288.9220886230469,284.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009025553590618,1.6330443664003271e-09,0.0009025537292473,-0.003390729194507,0.0,0.0,0.0,-0.0053144521079957,60.0,5.335111141204834,-0.0,-6.34050536518771e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,9.03239124454558e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,9.511561074759813e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,7.025217928458005e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,9.511547250440344e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.0004511856532189,285.2793273925781,294.1499938964844,288.9730224609375,288.46148681640625,291.9284362792969,288.9234619140625,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007417372544296,1.2496760293245755e-09,0.0007417360320687,-0.0025436759460717,0.0,0.0,0.0,-0.0043325196020305,60.0,4.729848384857178,-0.0,-6.315314493576808e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,9.03239124454558e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,9.511561074759813e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,7.025217928458005e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,9.511547250440344e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.0004511856532189,285.2793273925781,294.1499938964844,288.9730224609375,288.46148681640625,291.9284362792969,288.9234619140625,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007417372544296,1.2496760293245755e-09,0.0007417360320687,-0.0025436759460717,0.0,0.0,0.0,-0.0043325196020305,60.0,4.729848384857178,-0.0,-6.315314493576808e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.027305350173263e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,9.506205242360012e-05,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,7.021261990303174e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,9.506191418040544e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.0004509316058829,285.2738342285156,294.1499938964844,289.00201416015625,288.47039794921875,291.8835144042969,288.9255065917969,284.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007889246335253,1.2340748423156356e-09,0.0007889234111644,-0.0024554736446589,0.0,0.0,0.0,-0.0045626447536051,60.0,4.81301212310791,-0.0,-6.308199829163641e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
