time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156720,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.027305350173263e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,9.506205242360012e-05,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,7.021261990303174e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,9.506191418040544e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.0004509316058829,285.2738342285156,294.1499938964844,289.00201416015625,288.47039794921875,291.8835144042969,288.9255065917969,284.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007889246335253,1.2340748423156356e-09,0.0007889234111644,-0.0024554736446589,0.0,0.0,0.0,-0.0045626447536051,60.0,4.81301212310791,-0.0,-6.308199829163641e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,9.02548636076972e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,9.504288755124436e-05,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,7.019846816547215e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,9.504275658400728e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0004508407437242,285.2688903808594,294.1499938964844,289.0309143066406,288.4794311523437,291.83935546875,288.9282531738281,284.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007699360721744,1.192538845451451e-09,0.0007699348498135,-0.0023652638774365,0.0,0.0,0.0,-0.0044483924284577,60.0,4.87233829498291,-0.0,-6.305652533455941e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,9.02548636076972e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,9.504288755124436e-05,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,7.019846816547215e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,9.504275658400728e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0004508407437242,285.2688903808594,294.1499938964844,289.0309143066406,288.4794311523437,291.83935546875,288.9282531738281,284.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007699360721744,1.192538845451451e-09,0.0007699348498135,-0.0023652638774365,0.0,0.0,0.0,-0.0044483924284577,60.0,4.87233829498291,-0.0,-6.305652533455941e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,9.016524563776328e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.49485183809884e-05,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,7.012876449152827e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,9.494838741375132e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.000450393097708,285.2435607910156,294.1499938964844,289.0452575683594,288.48394775390625,291.81591796875,288.92974853515625,284.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008968156180344,1.208915634265395e-09,0.0008968143956735,-0.0022814399562776,0.0,0.0,0.0,-0.0050935745239257,60.0,5.09308671951294,-0.0,-6.293135612622791e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.007833432406188e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,9.48570013861172e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,7.006117084529251e-05,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,9.485687041888012e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0004499589849729,285.2306823730469,294.1499938964844,289.0594177246094,288.4884338378906,291.79156494140625,288.9310913085937,284.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870093781501,1.1918839248892255e-09,0.0009870082139968,-0.0021464701276272,0.0,0.0,0.0,-0.0055392300710082,60.0,5.347669124603272,-0.0,-6.281007358666102e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,4.4899879867443815e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,4.728182102553546e-05,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,3.492224641377106e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,4.728175554191694e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,0.0002242837217636,285.22802734375,294.1499938964844,289.087158203125,288.4972229003906,291.73443603515625,288.929443359375,284.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007358867442235,8.56262172277411e-10,0.0007358859293162,-0.0015152402920648,0.0,0.0,0.0,-0.0041057216003537,60.0,5.139479637145996,-0.0,-1.5605534642304523e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,4.4899879867443815e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,4.728182102553546e-05,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,3.492224641377106e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,4.728175554191694e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,0.0002242837217636,285.22802734375,294.1499938964844,289.087158203125,288.4972229003906,291.73443603515625,288.929443359375,284.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007358867442235,8.56262172277411e-10,0.0007358859293162,-0.0015152402920648,0.0,0.0,0.0,-0.0041057216003537,60.0,5.139479637145996,-0.0,-1.5605534642304523e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,9.005011088447645e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,9.482727909926324e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,7.00392120052129e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,9.48271481320262e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.000449818035122,285.42657470703125,294.1499938964844,289.1138610839844,288.50567626953125,291.5257263183594,288.8611755371094,284.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003904815530404,5.59439161662567e-10,0.0003904810000676,-0.0010802937904372,0.0,0.0,0.0,-0.0022544281091541,60.0,5.214731216430664,-0.0,-6.277060293768956e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,9.005011088447645e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,9.482727909926324e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,7.00392120052129e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,9.48271481320262e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.000449818035122,285.42657470703125,294.1499938964844,289.1138610839844,288.50567626953125,291.5257263183594,288.8611755371094,284.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003904815530404,5.59439161662567e-10,0.0003904810000676,-0.0010802937904372,0.0,0.0,0.0,-0.0022544281091541,60.0,5.214731216430664,-0.0,-6.277060293768956e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,2.183150718337856e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,2.298966865055263e-05,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,1.6980118743958883e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,2.298963772773277e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,0.0001090526711777,285.4437866210937,294.1499938964844,289.13916015625,288.5136108398437,291.4828491210937,288.8597717285156,284.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329343988094,2.912645125086044e-10,0.0002329341077711,-0.0005328052211552,0.0,0.0,0.0,-0.0013120057992637,60.0,3.02315354347229,-0.0,-3.689394567629733e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,2.183150718337856e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,2.298966865055263e-05,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,1.6980118743958883e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,2.298963772773277e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,0.0001090526711777,285.4437866210937,294.1499938964844,289.13916015625,288.5136108398437,291.4828491210937,288.8597717285156,284.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329343988094,2.912645125086044e-10,0.0002329341077711,-0.0005328052211552,0.0,0.0,0.0,-0.0013120057992637,60.0,3.02315354347229,-0.0,-3.689394567629733e-09,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,4.16852708440274e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,4.389667810755782e-05,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,3.242198727093637e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,4.38966162619181e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,0.0002082261344185,285.4498291015625,294.1499938964844,289.1627197265625,288.5209045410156,291.41912841796875,288.83770751953125,284.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,3.699858780237264e-06,1.0696220298367364e-10,-3.6999658732383978e-06,-0.000284905458102,0.0,0.0,0.0,-4.759908188134432e-05,60.0,2.2933995723724365,-0.0,-1.3450952351945489e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,4.16852708440274e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,4.389667810755782e-05,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,3.242198727093637e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,4.38966162619181e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,0.0002082261344185,285.4498291015625,294.1499938964844,289.1627197265625,288.5209045410156,291.41912841796875,288.83770751953125,284.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,3.699858780237264e-06,1.0696220298367364e-10,-3.6999658732383978e-06,-0.000284905458102,0.0,0.0,0.0,-4.759908188134432e-05,60.0,2.2933995723724365,-0.0,-1.3450952351945489e-08,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,1.1273863492533565e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,1.1871942660945932e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,8.768590305407997e-06,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,1.18719262900413e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,5.631516614812426e-05,285.46661376953125,294.1499938964844,289.1737365722656,288.5242614746094,291.3944396972656,288.8373107910156,284.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001193905845866,1.495110008020717e-10,0.0001193904317915,-0.0002736765600275,0.0,0.0,0.0,-0.0006726055289618,60.0,2.065052032470703,-0.0,-9.838598824529754e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,9.480133485340048e-06,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546203613281,0.0,0.0,9.98305495159002e-06,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,7.373461812676396e-06,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,9.983041309169494e-06,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,4.735512993647717e-05,285.46734619140625,294.1499938964844,289.1842346191406,288.52740478515625,291.3927307128906,288.83843994140625,284.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001010143896564,1.2634343571349405e-10,0.0001010142659652,-0.000231144906138,0.0,0.0,0.0,-0.0005689851241186,60.0,1.697563409805298,-0.0,-6.956913378708404e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,6.365293302224018e-06,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,6.702972314087674e-06,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,4.950800303049618e-06,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,6.702963219140656e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,3.1795891118235886e-05,285.4682922363281,294.1499938964844,289.203369140625,288.532958984375,291.39178466796875,288.8400573730469,284.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.78244250593707e-05,8.483128782765803e-11,6.782433774787933e-05,-0.000155198489665,0.0,0.0,0.0,-0.0003820355632342,60.0,1.196974515914917,-0.0,-3.1363500685444023e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,6.365293302224018e-06,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,6.702972314087674e-06,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,4.950800303049618e-06,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,6.702963219140656e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,3.1795891118235886e-05,285.4682922363281,294.1499938964844,289.203369140625,288.532958984375,291.39178466796875,288.8400573730469,284.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.78244250593707e-05,8.483128782765803e-11,6.782433774787933e-05,-0.000155198489665,0.0,0.0,0.0,-0.0003820355632342,60.0,1.196974515914917,-0.0,-3.1363500685444023e-10,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,3.581299552024575e-06,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,3.771287538256729e-06,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,2.7854644031322096e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,3.771282536035869e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,1.788929512258619e-05,285.4684753417969,294.1499938964844,289.2198181152344,288.53741455078125,291.3915405273437,288.840576171875,284.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.816044772975147e-05,4.772898742899656e-11,3.8160400436026976e-05,-8.731993148103356e-05,0.0,0.0,0.0,-0.0002149468054994,60.0,0.9160124659538268,-0.0,-9.92816454048473e-11,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,3.581299552024575e-06,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,3.771287538256729e-06,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,2.7854644031322096e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,3.771282536035869e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,1.788929512258619e-05,285.4684753417969,294.1499938964844,289.2198181152344,288.53741455078125,291.3915405273437,288.840576171875,284.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.816044772975147e-05,4.772898742899656e-11,3.8160400436026976e-05,-8.731993148103356e-05,0.0,0.0,0.0,-0.0002149468054994,60.0,0.9160124659538268,-0.0,-9.92816454048473e-11,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,1.5724585864518303e-06,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,1.6558776678721188e-06,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,1.2230274251123774e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,1.6558753941353643e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,7.854740033508278e-06,285.4638977050781,294.1499938964844,289.23321533203125,288.5406494140625,291.3923645019531,288.8394470214844,284.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6755469914642163e-05,2.0956786653258952e-11,1.675544808676932e-05,-3.834027302218601e-05,0.0,0.0,0.0,-9.43786872085184e-05,60.0,0.6896682977676392,-0.0,-1.914018596393952e-11,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,1.5724585864518303e-06,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,1.6558776678721188e-06,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,1.2230274251123774e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,1.6558753941353643e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,7.854740033508278e-06,285.4638977050781,294.1499938964844,289.23321533203125,288.5406494140625,291.3923645019531,288.8394470214844,284.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6755469914642163e-05,2.0956786653258952e-11,1.675544808676932e-05,-3.834027302218601e-05,0.0,0.0,0.0,-9.43786872085184e-05,60.0,0.6896682977676392,-0.0,-1.914018596393952e-11,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,8.35486673622654e-07,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,8.798092494544107e-07,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,6.498251536868338e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,8.798080557426147e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,4.173420165898278e-06,285.4638977050781,294.1499938964844,289.2432556152344,288.54248046875,291.3923645019531,288.8394470214844,284.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.90281080501154e-06,1.1135052949140524e-11,8.902798981580418e-06,-2.037149170064368e-05,0.0,0.0,0.0,-5.014691851101816e-05,60.0,0.5943233370780945,-0.0,-5.403395179209847e-12,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,8.35486673622654e-07,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,8.798092494544107e-07,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,6.498251536868338e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,8.798080557426147e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,4.173420165898278e-06,285.4638977050781,294.1499938964844,289.2432556152344,288.54248046875,291.3923645019531,288.8394470214844,284.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.90281080501154e-06,1.1135052949140524e-11,8.902798981580418e-06,-2.037149170064368e-05,0.0,0.0,0.0,-5.014691851101816e-05,60.0,0.5943233370780945,-0.0,-5.403395179209847e-12,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,2.8441309041227214e-07,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,2.995012380324624e-07,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,2.21210925133164e-07,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,2.9950081170682097e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,1.4206993910192978e-06,285.4638977050781,294.1499938964844,289.2469177246094,288.5428466796875,291.3923645019531,288.8394470214844,284.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0308187888294924e-06,3.790719040747126e-12,3.0308151508506853e-06,-6.935043984412914e-06,0.0,0.0,0.0,-1.70716957654804e-05,60.0,0.5402312278747559,-0.0,-6.261622622315277e-13,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,1.812167624848371e-07,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,1.9083032043454293e-07,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,1.409468382007617e-07,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,1.908300646391581e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,9.0521336915117e-07,285.4638977050781,294.1499938964844,289.2496337890625,288.54278564453125,291.3923645019531,288.8394470214844,284.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9326475921843667e-06,2.4168115425604597e-12,1.932645318447612e-06,-4.421232006279752e-06,0.0,0.0,0.0,-1.0885778465308247e-05,60.0,0.5058667659759521,-0.0,-2.5420518554725173e-13,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,1.770250435129128e-08,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,1.864162157971805e-08,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,1.3768659989921161e-08,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,1.8641596710722297e-08,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,8.8427491107268e-08,285.4638977050781,294.1499938964844,289.2519836425781,288.5414123535156,291.3923645019531,288.8394470214844,284.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.886744911416827e-07,2.3596486635295293e-13,1.8867426376800722e-07,-4.317006414567004e-07,0.0,0.0,0.0,-1.0627409210428596e-06,60.0,0.4428747296333313,-0.0,-2.4258117284109604e-15,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,1.770250435129128e-08,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,1.864162157971805e-08,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,1.3768659989921161e-08,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,1.8641596710722297e-08,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,8.8427491107268e-08,285.4638977050781,294.1499938964844,289.2519836425781,288.5414123535156,291.3923645019531,288.8394470214844,284.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.886744911416827e-07,2.3596486635295293e-13,1.8867426376800722e-07,-4.317006414567004e-07,0.0,0.0,0.0,-1.0627409210428596e-06,60.0,0.4428747296333313,-0.0,-2.4258117284109604e-15,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,5.416183945783359e-09,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,5.703512773180819e-09,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,4.212601378839054e-09,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,5.703504779575041e-09,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,2.705490231846852e-08,285.4638977050781,294.1499938964844,289.25,288.5382080078125,291.3923645019531,288.8394470214844,284.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.817700099441937e-08,7.267627390736622e-14,5.817692994014578e-08,-1.3281815824939258e-07,0.0,0.0,0.0,-3.276363713666797e-07,60.0,0.4016655087471008,-0.0,-2.27077701167396e-16,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,5.416183945783359e-09,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,5.703512773180819e-09,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,4.212601378839054e-09,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,5.703504779575041e-09,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,2.705490231846852e-08,285.4638977050781,294.1499938964844,289.25,288.5382080078125,291.3923645019531,288.8394470214844,284.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.817700099441937e-08,7.267627390736622e-14,5.817692994014578e-08,-1.3281815824939258e-07,0.0,0.0,0.0,-3.276363713666797e-07,60.0,0.4016655087471008,-0.0,-2.27077701167396e-16,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,1.75072967234513e-09,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,1.8436059345816598e-09,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,1.3616832106322363e-09,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,1.8436033810687038e-09,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,8.745238311291814e-09,285.4638977050781,294.1499938964844,289.244384765625,288.53271484375,291.3923645019531,288.8394470214844,284.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.896687429336908e-08,2.3640681087538053e-14,1.8966849424373322e-08,-4.3195740317969467e-08,0.0,0.0,0.0,-1.0678195394575597e-07,60.0,0.3686672151088714,-0.0,-2.3726072795056468e-17,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,1.75072967234513e-09,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,1.8436059345816598e-09,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,1.3616832106322363e-09,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,1.8436033810687038e-09,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,8.745238311291814e-09,285.4638977050781,294.1499938964844,289.244384765625,288.53271484375,291.3923645019531,288.8394470214844,284.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.896687429336908e-08,2.3640681087538053e-14,1.8966849424373322e-08,-4.3195740317969467e-08,0.0,0.0,0.0,-1.0678195394575597e-07,60.0,0.3686672151088714,-0.0,-2.3726072795056468e-17,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,5.70784419728909e-10,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,6.010645314802331e-10,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,4.439449363680126e-10,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,6.01063754324116e-10,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,2.851180402885234e-09,285.4638977050781,294.1499938964844,289.2362060546875,288.5246887207031,291.3923645019531,288.8394470214844,284.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.1868665746089854e-09,7.707563598046297e-15,6.186858581003207e-09,-1.4087222055536586e-08,0.0,0.0,0.0,-3.482273314148188e-08,60.0,0.3400092124938965,-0.0,-2.521923554393003e-18,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,5.70784419728909e-10,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,6.010645314802331e-10,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,4.439449363680126e-10,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,6.01063754324116e-10,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,2.851180402885234e-09,285.4638977050781,294.1499938964844,289.2362060546875,288.5246887207031,291.3923645019531,288.8394470214844,284.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.1868665746089854e-09,7.707563598046297e-15,6.186858581003207e-09,-1.4087222055536586e-08,0.0,0.0,0.0,-3.482273314148188e-08,60.0,0.3400092124938965,-0.0,-2.521923554393003e-18,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,3.320834440767584e-10,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,3.49700490787086e-10,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,2.5828800209737324e-10,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,3.4970001894230047e-10,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,1.6588220796975861e-09,285.4638977050781,294.1499938964844,289.231201171875,288.5198059082031,291.3923645019531,288.8394470214844,284.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5995502134511526e-09,4.515260744236607e-15,3.599545772559054e-09,-8.197351242245077e-09,0.0,0.0,0.0,-2.0270817913115025e-08,60.0,0.3272715210914612,-0.0,-8.536545280577873e-19,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,1.9085844016331064e-10,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,2.0098347985886278e-10,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,1.4844594997676095e-10,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,2.0098321618089443e-10,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,9.533753786428179e-10,285.4638977050781,294.1499938964844,289.22564697265625,288.51434326171875,291.3923645019531,288.8394470214844,284.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0690571478354514e-09,2.5753329488756044e-15,2.0690544833001923e-09,-4.7123043245278495e-09,0.0,0.0,0.0,-1.1656084097921848e-08,60.0,0.315137505531311,-0.0,-2.8197488482681666e-19,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,5.6541171050694665e-11,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,5.954068488245312e-11,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,4.3976614017005033e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,5.954060161572626e-11,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,2.824342704155214e-10,285.4635314941406,294.1499938964844,289.212890625,288.5018615722656,291.3924560546875,288.83935546875,284.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.167272803558888e-10,7.640616760873277e-16,6.16726503199771e-10,-1.402767679792305e-09,0.0,0.0,0.0,-3.477907739579677e-09,60.0,0.2917994260787964,-0.0,-2.474670099343784e-20,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,5.6541171050694665e-11,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,5.954068488245312e-11,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,4.3976614017005033e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,5.954060161572626e-11,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,2.824342704155214e-10,285.4635314941406,294.1499938964844,289.212890625,288.5018615722656,291.3924560546875,288.83935546875,284.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.167272803558888e-10,7.640616760873277e-16,6.16726503199771e-10,-1.402767679792305e-09,0.0,0.0,0.0,-3.477907739579677e-09,60.0,0.2917994260787964,-0.0,-2.474670099343784e-20,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,1.8164811668719416e-11,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,1.912845576379496e-11,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,1.4128234172849918e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,1.9128429742942808e-11,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,9.073680001803196e-11,285.4634094238281,294.1499938964844,289.1981506347656,288.4874267578125,291.3924560546875,288.8393249511719,284.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0296170299971547e-10,2.149999642516153e-16,2.0296148095511047e-10,-4.57603344106161e-10,0.0,0.0,0.0,-1.135049387812614e-09,60.0,0.2712853848934173,-0.0,-2.5541681338825255e-21,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
