time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159000,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,1.8164811668719416e-11,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,1.912845576379496e-11,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,1.4128234172849918e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,1.9128429742942808e-11,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,9.073680001803196e-11,285.4634094238281,294.1499938964844,289.1981506347656,288.4874267578125,291.3924560546875,288.8393249511719,284.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0296170299971547e-10,2.149999642516153e-16,2.0296148095511047e-10,-4.57603344106161e-10,0.0,0.0,0.0,-1.135049387812614e-09,60.0,0.2712853848934173,-0.0,-2.5541681338825255e-21,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,7.675272743756789e-12,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,8.082446170676327e-12,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,5.969676142303371e-12,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,8.082434894973733e-12,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,3.833949477338727e-11,285.46337890625,294.1499938964844,289.181640625,288.4712219238281,291.3924865722656,288.8392944335937,284.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.043486016129364e-11,9.68029155314964e-17,8.043476301677899e-11,-1.8482468333580468e-10,0.0,0.0,0.0,-4.5110937207937235e-10,60.0,0.2527450919151306,-0.0,-4.560109795995244e-22,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,7.675272743756789e-12,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,8.082446170676327e-12,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,5.969676142303371e-12,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,8.082434894973733e-12,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,3.833949477338727e-11,285.46337890625,294.1499938964844,289.181640625,288.4712219238281,291.3924865722656,288.8392944335937,284.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.043486016129364e-11,9.68029155314964e-17,8.043476301677899e-11,-1.8482468333580468e-10,0.0,0.0,0.0,-4.5110937207937235e-10,60.0,0.2527450919151306,-0.0,-4.560109795995244e-22,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.814266614886707e-12,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.9635634224423058e-12,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,2.1888812377218736e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.963559519314485e-12,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,1.4057814808066116e-11,285.4633483886719,294.1499938964844,289.1634826660156,288.4534606933594,291.3924865722656,288.8392944335937,284.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5726715896512428e-11,2.9198691455901177e-17,2.572668640621334e-11,-6.180003037092874e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.235867291688919,-0.0,-6.130814278477656e-23,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.814266614886707e-12,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.9635634224423058e-12,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,2.1888812377218736e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.963559519314485e-12,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,1.4057814808066116e-11,285.4633483886719,294.1499938964844,289.1634826660156,288.4534606933594,291.3924865722656,288.8392944335937,284.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5726715896512428e-11,2.9198691455901177e-17,2.572668640621334e-11,-6.180003037092874e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.235867291688919,-0.0,-6.130814278477656e-23,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,1.5350544186470973e-12,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,1.6164891690831353e-12,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.1939352501447176e-12,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,1.6164870006787901e-12,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,7.667898434260412e-12,285.4633483886719,294.1499938964844,289.1539001464844,288.4440612792969,291.3924865722656,288.8392944335937,284.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.809413903430812e-11,-1.4656313656737115e-17,1.8094154646819405e-11,-3.8700258275792265e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2281311303377151,-0.0,-1.8240437858694656e-23,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,7.67527209323549e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,8.08244584541568e-13,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,5.969676250723588e-13,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,8.082435003393957e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,3.833949217130206e-12,285.4633483886719,294.1499938964844,289.1439514160156,288.434326171875,291.3924865722656,288.8392944335937,284.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0238937302176064e-11,8.292981949211634e-18,1.0238928628558686e-11,-2.2326333490307878e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2206760644912719,-0.0,-4.560109464673664e-24,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,5.116848242857359e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,5.388297230277117e-13,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,3.9797841671490586e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,5.38828964086191e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,2.5559662893137602e-12,285.4633483886719,294.1499938964844,289.1231994628906,288.4139709472656,291.3924865722656,288.8392944335937,284.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.983582123363473e-12,2.3550996296096866e-18,4.9835799549591275e-12,-1.1970895628932166e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2063347846269607,-0.0,-2.0267154052839512e-24,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,5.116848242857359e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,5.388297230277117e-13,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,3.9797841671490586e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,5.38828964086191e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,2.5559662893137602e-12,285.4633483886719,294.1499938964844,289.1231994628906,288.4139709472656,291.3924865722656,288.8392944335937,284.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.983582123363473e-12,2.3550996296096866e-18,4.9835799549591275e-12,-1.1970895628932166e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2063347846269607,-0.0,-2.0267154052839512e-24,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,289.1014099121094,288.39263916015625,291.3924865722656,288.8392944335937,284.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.383733401639665e-12,-9.230458824642485e-19,2.383734269001403e-12,-5.95243776144172e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1932010650634765,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,289.1014099121094,288.39263916015625,291.3924865722656,288.8392944335937,284.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.383733401639665e-12,-9.230458824642485e-19,2.383734269001403e-12,-5.95243776144172e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1932010650634765,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.0788269042969,288.3705139160156,291.3924865722656,288.8392944335937,284.98046875,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201192842104255e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.1811099499464035,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.0788269042969,288.3705139160156,291.3924865722656,288.8392944335937,284.98046875,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201192842104255e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.1811099499464035,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.0555725097656,288.3477478027344,291.3924865722656,288.8392944335937,284.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201192842104255e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.169961079955101,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.0555725097656,288.3477478027344,291.3924865722656,288.8392944335937,284.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201192842104255e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.169961079955101,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.0437927246094,288.336181640625,291.3924865722656,288.8392944335937,284.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201193255694562e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.1648223251104354,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,289.0318908691406,288.3245544433594,291.3924865722656,288.8392944335937,284.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582780208450423e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.1598766893148422,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,289.00799560546875,288.3011169433594,291.3924865722656,288.8392944335937,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.58278062204073e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.1503864526748657,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,289.00799560546875,288.3011169433594,291.3924865722656,288.8392944335937,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.58278062204073e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.1503864526748657,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.9840087890625,288.2776184082031,291.3924865722656,288.8392944335937,284.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.58278062204073e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.1417456269264221,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.9840087890625,288.2776184082031,291.3924865722656,288.8392944335937,284.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.58278062204073e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.1417456269264221,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,5.116848242857359e-13,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,5.388297230277117e-13,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,3.9797841671490586e-13,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,5.38828964086191e-13,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,2.5559662893137602e-12,285.4633483886719,294.1499938964844,288.9601745605469,288.2542724609375,291.3924865722656,288.8392944335937,284.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,3.2742997766246895e-13,-2.964367781591745e-18,-3.2742702321154893e-13,-3.296933906438149e-12,0.0,0.0,0.0,0.0,60.0,0.1336084157228469,-0.0,-2.0267154052839512e-24,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,5.116848242857359e-13,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,5.388297230277117e-13,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,3.9797841671490586e-13,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,5.38828964086191e-13,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,2.5559662893137602e-12,285.4633483886719,294.1499938964844,288.9601745605469,288.2542724609375,291.3924865722656,288.8392944335937,284.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,3.2742997766246895e-13,-2.964367781591745e-18,-3.2742702321154893e-13,-3.296933906438149e-12,0.0,0.0,0.0,0.0,60.0,0.1336084157228469,-0.0,-2.0267154052839512e-24,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.9366760253906,288.23126220703125,291.3924865722656,288.8392944335937,284.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.58278062204073e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.1269760131835937,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.9366760253906,288.23126220703125,291.3924865722656,288.8392944335937,284.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.58278062204073e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.1269760131835937,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.9251403808594,288.2199401855469,291.3924865722656,288.8392944335937,284.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582780208450423e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.1231763288378715,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.9137268066406,288.208740234375,291.3924865722656,288.8392944335937,284.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582781035631036e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.1194897219538688,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.8914794921875,288.1869506835937,291.3924865722656,288.8392944335937,284.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.20119449646548e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.1123170927166938,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.8914794921875,288.1869506835937,291.3924865722656,288.8392944335937,284.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.20119449646548e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.1123170927166938,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.8701477050781,288.16607666015625,291.3924865722656,288.8392944335937,284.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.20119449646548e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.1055801883339881,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.8701477050781,288.16607666015625,291.3924865722656,288.8392944335937,284.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.20119449646548e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.1055801883339881,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.8499450683594,288.1462707519531,291.3924865722656,288.8392944335937,284.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.20119449646548e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0992346182465553,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.8499450683594,288.1462707519531,291.3924865722656,288.8392944335937,284.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.20119449646548e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0992346182465553,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.8310241699219,288.12774658203125,291.3924865722656,288.8392944335937,284.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582781449221342e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0932576581835746,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.8310241699219,288.12774658203125,291.3924865722656,288.8392944335937,284.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582781449221342e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0932576581835746,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.8221435546875,288.1190185546875,291.3924865722656,288.8392944335937,284.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.5827818628116484e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0904541164636612,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.8136291503906,288.1106872558594,291.3924865722656,288.8392944335937,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201195737236399e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0877210646867752,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.79791259765625,288.0953063964844,291.3924865722656,288.8392944335937,284.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582782689992261e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.082385778427124,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.79791259765625,288.0953063964844,291.3924865722656,288.8392944335937,284.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582782689992261e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.082385778427124,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.7840881347656,288.0817565917969,291.3924865722656,288.8392944335937,284.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201195737236399e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0774072706699371,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
