time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161400,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.7840881347656,288.0817565917969,291.3924865722656,288.8392944335937,284.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201195737236399e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0774072706699371,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.7723388671875,288.0702209472656,291.3924865722656,288.8392944335937,284.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582782689992261e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0727202147245407,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.7723388671875,288.0702209472656,291.3924865722656,288.8392944335937,284.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582782689992261e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0727202147245407,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.7628479003906,288.0609436035156,291.3924865722656,288.8392944335937,284.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201195737236399e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0683244615793228,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.7628479003906,288.0609436035156,291.3924865722656,288.8392944335937,284.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201195737236399e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0683244615793228,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.759033203125,288.05718994140625,291.3924865722656,288.8392944335937,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201195737236399e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0662550777196884,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.7558288574219,288.0540771484375,291.3924865722656,288.8392944335937,284.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201195737236399e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0642393007874488,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.7514953613281,288.0498352050781,291.3924865722656,288.8392944335937,284.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582782689992261e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0603182688355445,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.7514953613281,288.0498352050781,291.3924865722656,288.8392944335937,284.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582782689992261e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0603182688355445,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.75,288.0483703613281,291.3924865722656,288.8392944335937,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196150826705e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0566674023866653,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.75,288.0483703613281,291.3924865722656,288.8392944335937,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196150826705e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0566674023866653,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.7506103515625,288.0489501953125,291.3924865722656,288.8392944335937,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582783103582567e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0532379932701587,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.7506103515625,288.0489501953125,291.3924865722656,288.8392944335937,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582783103582567e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0532379932701587,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.75250244140625,288.0508117675781,291.3924865722656,288.8392944335937,284.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.5827835171728736e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0500789284706115,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.75250244140625,288.0508117675781,291.3924865722656,288.8392944335937,284.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.5827835171728736e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0500789284706115,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.75396728515625,288.05224609375,291.3924865722656,288.8392944335937,284.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.5827835171728736e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0486020892858505,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.7558288574219,288.0540466308594,291.3924865722656,288.8392944335937,284.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582784344353486e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0471619293093681,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.7606811523437,288.0588073730469,291.3924865722656,288.8392944335937,284.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.20119780518793e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0443475469946861,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.7606811523437,288.0588073730469,291.3924865722656,288.8392944335937,284.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.20119780518793e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0443475469946861,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.7672119140625,288.0652160644531,291.3924865722656,288.8392944335937,284.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582784757943792e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0417017266154289,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.7672119140625,288.0652160644531,291.3924865722656,288.8392944335937,284.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582784757943792e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0417017266154289,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.7713317871094,288.0692443847656,291.3924865722656,288.8392944335937,284.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.58278393076318e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0404126830399036,-0.0,-5.0666110195062015e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.77557373046875,288.0733947753906,291.3924865722656,288.8392944335937,284.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201197391597624e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0392229072749614,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.78582763671875,288.0834655761719,291.3924865722656,288.8392944335937,284.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.58278393076318e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0368795692920684,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.78582763671875,288.0834655761719,291.3924865722656,288.8392944335937,284.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.58278393076318e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0368795692920684,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.791748046875,288.0892639160156,291.3924865722656,288.8392944335937,285.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196978007318e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0357871353626251,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.7981872558594,288.0955505371094,291.3924865722656,288.8392944335937,285.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196978007318e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0347132533788681,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.8127136230469,288.1097717285156,291.3924865722656,288.8392944335937,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.58278393076318e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0326210483908653,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.8127136230469,288.1097717285156,291.3924865722656,288.8392944335937,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.58278393076318e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0326210483908653,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.8295288085937,288.12628173828125,291.3924865722656,288.8392944335937,285.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,2.9272788620166024e-12,-6.242517015978436e-18,-2.927272573644002e-12,2.7215235273714278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0306741613894701,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.8295288085937,288.12628173828125,291.3924865722656,288.8392944335937,285.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,2.9272788620166024e-12,-6.242517015978436e-18,-2.927272573644002e-12,2.7215235273714278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0306741613894701,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.84881591796875,288.1451721191406,291.3924865722656,288.8392944335937,285.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196978007318e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0288363136351108,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.84881591796875,288.1451721191406,291.3924865722656,288.8392944335937,285.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196978007318e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0288363136351108,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.8706970214844,288.1665954589844,291.3924865722656,288.8392944335937,285.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.58278393076318e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0271040126681327,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.8706970214844,288.1665954589844,291.3924865722656,288.8392944335937,285.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.58278393076318e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0271040126681327,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.88262939453125,288.17828369140625,291.3924865722656,288.8392944335937,285.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196564417012e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0262996647506952,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.8952331542969,288.1906433105469,291.3924865722656,288.8392944335937,285.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196564417012e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0255063492804765,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.9226379394531,288.2174987792969,291.3924865722656,288.8392944335937,285.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196564417012e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0239598471671342,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.9226379394531,288.2174987792969,291.3924865722656,288.8392944335937,285.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196564417012e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0239598471671342,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.9529724121094,288.2472229003906,291.3924865722656,288.8392944335937,285.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.43939048648334e-12,-1.5414638927920616e-18,2.439392004366381e-12,-4.270961188879152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0225162841379642,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
