time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163800,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,288.9529724121094,288.2472229003906,291.3924865722656,288.8392944335937,285.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.43939048648334e-12,-1.5414638927920616e-18,2.439392004366381e-12,-4.270961188879152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0225162841379642,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.97265625,288.2664794921875,291.3924865722656,288.8392944335937,285.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.58278393076318e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0217021871358156,-0.0,-5.066707161929027e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,288.9864196777344,288.27996826171875,291.3924865722656,288.8392944335937,285.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.58278393076318e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0211595017462968,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.0230407714844,288.3158569335937,291.3924865722656,288.8392944335937,285.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196564417012e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0198933351784944,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.0230407714844,288.3158569335937,291.3924865722656,288.8392944335937,285.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196564417012e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0198933351784944,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.0426025390625,288.33502197265625,291.3924865722656,288.8392944335937,285.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196564417012e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0192941389977931,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.0630187988281,288.35504150390625,291.3924865722656,288.8392944335937,285.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196978007318e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0187101569026708,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.1064758300781,288.3976135253906,291.3924865722656,288.8392944335937,285.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196978007318e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0175703912973403,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.1064758300781,288.3976135253906,291.3924865722656,288.8392944335937,285.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196978007318e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0175703912973403,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.1535339355469,288.4436950683594,291.3924865722656,288.8392944335937,285.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196978007318e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0165075156837701,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.1535339355469,288.4436950683594,291.3924865722656,288.8392944335937,285.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196978007318e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0165075156837701,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.2043151855469,288.4934387207031,291.3924865722656,288.8392944335937,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196978007318e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0155093241482973,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.2043151855469,288.4934387207031,291.3924865722656,288.8392944335937,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196978007318e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0155093241482973,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.2589111328125,288.5469665527344,291.3924865722656,288.8392944335937,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196978007318e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0145712662488222,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.2589111328125,288.5469665527344,291.3924865722656,288.8392944335937,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196978007318e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0145712662488222,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.2877197265625,288.5751647949219,291.3924865722656,288.8392944335937,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196978007318e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0141328433528542,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,289.3175354003906,288.6043701171875,291.3924865722656,288.8392944335937,285.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,2.9272788620166024e-12,-6.24251660238813e-18,-2.927272573644002e-12,2.7215235273714278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.013705164194107,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.3802490234375,288.6658020019531,291.3924865722656,288.8392944335937,285.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196564417012e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0128719564527273,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.3802490234375,288.6658020019531,291.3924865722656,288.8392944335937,285.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196564417012e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0128719564527273,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.4472045898437,288.7314147949219,291.3924865722656,288.8392944335937,285.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196564417012e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0120902536436915,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0,285.4633483886719,294.1499938964844,289.4472045898437,288.7314147949219,291.3924865722656,288.8392944335937,285.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201196564417012e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0120902536436915,-0.0,-0.0,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,289.4952087402344,288.7784423828125,291.3924865722656,288.8392944335937,285.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.5827835171728736e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0115982685238122,-0.0,-5.066539528986668e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,289.5185241699219,288.80126953125,291.3924865722656,288.8392944335937,285.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.5827835171728736e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0113667659461498,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,289.5943298339844,288.87554931640625,291.3924865722656,288.8392944335937,285.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.58278393076318e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0106833223253488,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,289.5943298339844,288.87554931640625,291.3924865722656,288.8392944335937,285.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.58278393076318e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0106833223253488,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,289.63397216796875,288.9143981933594,291.3924865722656,288.8392944335937,285.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582784344353486e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0103675313293933,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,289.6747741699219,288.954345703125,291.3924865722656,288.8392944335937,285.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582785585124405e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0100578824058175,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,289.75994873046875,289.0378112792969,291.3924865722656,288.8392944335937,285.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582785585124405e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0094409631565213,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,2.5584241214286773e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,2.6941486151385585e-13,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,1.9898920835745293e-13,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,2.6941448204309573e-13,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,1.2779831446568801e-12,285.4633483886719,294.1499938964844,289.75994873046875,289.0378112792969,291.3924865722656,288.8392944335937,285.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,2.7177278439857733e-13,-3.582785585124405e-18,-2.717692065314081e-13,-1.6154572254553634e-12,0.0,0.0,0.0,0.0,60.0,0.0094409631565213,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.050000000745058,0.0,298.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.050000000745058,0.0,298.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.0,0.050000000745058,0.0,298.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.050000000745058,0.0,298.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.050000000745058,0.0,285.4633483886719,290.2820129394531,289.8500061035156,289.12603759765625,291.3924865722656,288.8392944335937,285.0039367675781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201198632368543e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0088677844032645,-0.0,-0.0,1.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.050000000745058,0.0,298.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.050000000745058,0.0,298.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.0,0.050000000745058,0.0,298.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.050000000745058,0.0,298.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.050000000745058,0.0,285.4633483886719,290.2820129394531,289.8500061035156,289.12603759765625,291.3924865722656,288.8392944335937,285.0039367675781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.1611557758215855e-13,-4.201198632368543e-18,-2.1611137629874034e-13,6.601944197489469e-14,0.0,0.0,0.0,0.0,60.0,0.0088677844032645,-0.0,-0.0,1.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.6320132613182068,0.050000000745058,0.0406344644725322,298.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.6320132613182068,0.050000000745058,0.0427900664508342,298.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.6320132613182068,0.050000000745058,0.0316046066582202,298.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.6320132613182068,0.050000000745058,0.042790051549673,298.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.6320132613182068,0.050000000745058,0.2029774785041809,285.11358642578125,290.22418212890625,289.8966369628906,289.1712646484375,295.45733642578125,296.5468139648437,285.18634033203125,1.0,0.1096956953406333,0.0815527588129043,0.0815527588129043,1.0,1.0,-0.4330581128597259,0.0004405445361044,0.432617574930191,-0.1316259205341339,0.0,0.0,0.0,10.247087478637695,60.0,1351.5823974609375,0.0,12.217798233032228,1.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.6316317319869995,0.050000000745058,0.045273058116436,298.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.6316317319869995,0.050000000745058,0.0476747117936611,298.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.6316317319869995,0.050000000745058,0.0352123789489269,298.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.6316317319869995,0.050000000745058,0.0476747117936611,298.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.6316317319869995,0.050000000745058,0.2261482924222946,285.8252258300781,290.1654663085937,289.9440002441406,289.2161865234375,295.98297119140625,298.4888610839844,286.54986572265625,1.0,0.1210847347974777,0.1631055176258087,0.1631055176258087,1.0,1.0,-0.4823059141635895,0.0165513958781957,0.4657545089721679,-0.1274490803480148,0.0,0.0,0.0,12.492735862731934,60.0,2740.1201171875,0.0,16.6914119720459,1.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1410217285156,0.57094407081604,0.050000000745058,0.045681208372116,298.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1410217285156,0.57094407081604,0.050000000745058,0.0481045134365558,298.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1410217285156,0.57094407081604,0.050000000745058,0.0355298295617103,298.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1410217285156,0.57094407081604,0.050000000745058,0.0481045134365558,298.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1410217285156,0.57094407081604,0.050000000745058,0.2281870990991592,288.23895263671875,290.04547119140625,290.0407409667969,289.30523681640625,296.0165405273437,298.56414794921875,288.6769104003906,1.0,0.140582263469696,0.3262110352516174,0.3262110352516174,1.0,1.0,-0.4867423772811889,0.0615246817469596,0.4252176880836487,-0.0837899148464202,0.0,0.0,0.0,20.02741050720215,60.0,2675.064697265625,0.0,23.184234619140625,1.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1410217285156,0.57094407081604,0.050000000745058,0.045681208372116,298.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1410217285156,0.57094407081604,0.050000000745058,0.0481045134365558,298.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1410217285156,0.57094407081604,0.050000000745058,0.0355298295617103,298.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1410217285156,0.57094407081604,0.050000000745058,0.0481045134365558,298.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1410217285156,0.57094407081604,0.050000000745058,0.2281870990991592,288.23895263671875,290.04547119140625,290.0407409667969,289.30523681640625,296.0165405273437,298.56414794921875,288.6769104003906,1.0,0.140582263469696,0.3262110352516174,0.3262110352516174,1.0,1.0,-0.4867423772811889,0.0615246817469596,0.4252176880836487,-0.0837899148464202,0.0,0.0,0.0,20.02741050720215,60.0,2675.064697265625,0.0,23.184234619140625,1.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.97906494140625,0.5492035150527954,0.050000000745058,0.0458181872963905,298.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97906494140625,0.5492035150527954,0.050000000745058,0.0482487566769123,298.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.97906494140625,0.5492035150527954,0.050000000745058,0.035636369138956,298.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97906494140625,0.5492035150527954,0.050000000745058,0.0482487566769123,298.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97906494140625,0.5492035150527954,0.050000000745058,0.2288713306188583,289.0577697753906,289.9842529296875,290.0901184082031,289.3493347167969,296.0559997558594,298.6019592285156,289.4388732910156,1.0,0.1489706486463546,0.407763808965683,0.407763808965683,1.0,1.0,-0.4882027208805084,0.0996545478701591,0.3885481655597687,-0.0461886376142501,0.0,0.0,0.0,23.700008392333984,60.0,2437.480224609375,0.0,26.330698013305664,1.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7200012207031,0.5324242115020752,0.050000000745058,0.0459495149552822,298.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7200012207031,0.5324242115020752,0.050000000745058,0.0483870506286621,298.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7200012207031,0.5324242115020752,0.050000000745058,0.0357385091483593,298.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7200012207031,0.5324242115020752,0.050000000745058,0.0483870506286621,298.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7200012207031,0.5324242115020752,0.050000000745058,0.2295273393392563,289.7910461425781,289.9222717285156,290.1401062011719,289.3931884765625,296.0148010253906,298.6027526855469,290.141845703125,1.0,0.1565227061510086,0.5262110233306885,0.5262110233306885,0.9985318779945374,1.0,-0.4896016418933868,0.1550857871770858,0.3345158398151397,0.0086594158783555,0.0,0.0,0.0,27.21874237060547,60.0,2200.2568359375,0.0,29.35712432861328,1.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.5176060795783997,0.050000000745058,0.0460943095386028,298.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.5176060795783997,0.050000000745058,0.0485395267605781,298.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.5176060795783997,0.050000000745058,0.0358511283993721,298.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.5176060795783997,0.050000000745058,0.0485395267605781,298.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.5176060795783997,0.050000000745058,0.2302506268024444,290.56103515625,289.8482360839844,290.1997985839844,289.4444580078125,295.3211669921875,298.562744140625,290.8470153808594,1.0,0.164416491985321,0.6658173203468323,0.6658173203468323,0.996801495552063,1.0,-0.4911442697048187,0.1955858170986175,0.2955584526062011,0.0486110709607601,0.0,0.0,0.0,31.09592056274414,60.0,1794.030517578125,-0.0,32.71833419799805,1.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9480895996094,0.5096291899681091,0.050000000745058,0.0461883433163166,298.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9480895996094,0.5096291899681091,0.050000000745058,0.0486385487020015,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9480895996094,0.5096291899681091,0.050000000745058,0.0359242670238018,298.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9480895996094,0.5096291899681091,0.050000000745058,0.0486385487020015,298.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9480895996094,0.5096291899681091,0.050000000745058,0.2307203412055969,290.9992370605469,289.7960510253906,290.24188232421875,289.47998046875,295.0727844238281,298.5296630859375,291.2360534667969,1.0,0.1693331152200698,0.7631055116653442,0.7631055116653442,0.995595633983612,1.0,-0.4921462535858154,0.2072289586067199,0.2849172949790954,0.0599618330597877,0.0,0.0,0.0,33.61195373535156,60.0,1530.7027587890625,-0.0,34.91522216796875,1.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
