time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166140,298.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.53765869140625,0.499662697315216,0.050000000745058,0.0463268160820007,298.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53765869140625,0.499662697315216,0.050000000745058,0.0487843677401542,298.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.53765869140625,0.499662697315216,0.050000000745058,0.0360319688916206,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53765869140625,0.499662697315216,0.050000000745058,0.0487843677401542,298.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53765869140625,0.499662697315216,0.050000000745058,0.2314120382070541,291.57867431640625,289.71124267578125,290.310302734375,289.5366516113281,294.94122314453125,298.4919738769531,291.7792358398437,1.0,0.17630535364151,0.9194347262382508,0.9194347262382508,0.9936580061912536,1.0,-0.493621826171875,0.214356854557991,0.2792649865150451,0.066702589392662,0.0,0.0,0.0,37.3156852722168,60.0,1231.4716796875,-0.0,38.16818618774414,1.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80865478515625,0.4955213963985443,0.050000000745058,0.0463920831680297,298.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.80865478515625,0.4955213963985443,0.050000000745058,0.0488530956208705,298.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.80865478515625,0.4955213963985443,0.050000000745058,0.0360827296972274,298.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80865478515625,0.4955213963985443,0.050000000745058,0.0488530956208705,298.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80865478515625,0.4955213963985443,0.050000000745058,0.2317380607128143,291.8470153808594,289.6670837402344,290.3459167480469,289.5656433105469,294.9236145019531,298.4788513183594,292.0359191894531,1.0,0.1794901937246322,1.0,1.0,0.9926594495773317,1.0,-0.4943172931671142,0.2158935368061065,0.2784237563610077,0.0680649504065513,0.0,0.0,0.0,39.06112289428711,60.0,1117.4041748046875,-0.0,39.70832824707031,1.0,281.3242492675781,283.6880187988281,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.023772770371582e-21,-3.011886385185791e-21,-3.011886385185791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1563415527344,0.4878997206687927,0.050000000745058,0.0465233698487281,298.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1563415527344,0.4878997206687927,0.050000000745058,0.0489913485944271,298.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1563415527344,0.4878997206687927,0.050000000745058,0.0361848436295986,298.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1563415527344,0.4878997206687927,0.050000000745058,0.0489913485944271,298.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1563415527344,0.4878997206687927,0.050000000745058,0.2323938757181167,289.8385925292969,289.5673217773437,290.42633056640625,289.6299743652344,294.75164794921875,298.4575500488281,287.7074584960937,1.0,0.1857277154922485,1.0,1.0,0.6908909678459167,1.0,-0.495716243982315,0.2330772280693054,0.2626390159130096,0.0848348885774612,0.6996464133262634,0.6996464133262634,0.0,42.57405471801758,60.0,10796.5009765625,-0.0,42.82405471801758,1.0,281.9179077148437,287.9296875,294.9882202148437,296.1007080078125,293.1499938964844,293.1499938964844,283.1499938964844,1561.68505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267336189746856,1.0,0.0,0.0,0.8169596195220947,0.816961944103241,4.9690239478650255e-08,4.256017208099365,4.256007194519043,9.870148460322524e-06,0.0,0.0,-0.0,5059.07958984375,0.0,17.14573860168457,1894.0572509765625,0.0,158.4713134765625,0.2088074535131454,1.0,0.0,3.0,1.0,0.0
18166320,298.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.4858509004116058,0.050000000745058,0.046560600399971,298.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.4858509004116058,0.050000000745058,0.0490305535495281,298.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.4858509004116058,0.050000000745058,0.0362138003110885,298.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.4858509004116058,0.050000000745058,0.0490305535495281,298.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.4858509004116058,0.050000000745058,0.2325798273086547,287.9364013671875,289.1657409667969,290.45196533203125,289.650146484375,294.4992980957031,298.44757080078125,286.5132141113281,1.0,0.1874651908874511,1.0,1.0,0.59559565782547,1.0,-0.4961128830909729,0.2552096545696258,0.2409032434225082,0.1067728251218795,5.551115123125783e-17,5.551115123125783e-17,0.0,43.572452545166016,48.0,5227.5673828125,-0.0,43.7153205871582,1.0,282.0982971191406,286.19708251953125,294.84136962890625,295.8567199707031,293.1499938964844,293.1499938964844,283.1499938964844,13806.2705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205246567726135,1.0,0.0,0.0,0.2668608725070953,0.2669427394866943,5.770746103195279e-09,4.264007568359375,4.263997554779053,9.802278327697422e-06,0.0,0.0,-0.0,1332.630859375,0.0,8.346026420593262,1895.1754150390625,0.0,313.3965759277344,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.4836757183074951,0.050000000745058,0.0466006584465503,298.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.4836757183074951,0.050000000745058,0.0490727350115776,298.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.4836757183074951,0.050000000745058,0.0362449549138546,298.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.4836757183074951,0.050000000745058,0.0490727350115776,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.4836757183074951,0.050000000745058,0.2327799350023269,287.07794189453125,288.68365478515625,290.5599365234375,289.7334289550781,291.3892822265625,298.3961486816406,287.3636779785156,1.0,0.1889371871948242,1.0,1.0,0.1985318809747696,1.0,-0.49654021859169,0.4606664478778839,0.0358737595379352,0.3111950755119324,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67259979248047,36.0,2542.4140625,-0.0,44.72960662841797,1.0,282.1532897949219,286.2386169433594,292.9581298828125,293.4393005371094,293.1499938964844,293.1499938964844,283.1499938964844,15937.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601480364799499,1.0,0.0,0.0,0.0014141055289655,0.353720486164093,2.6816096218573726e-11,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3.648266647360288e-05,0.0,11.882734298706056,1895.4368896484373,0.0,398.5660095214844,0.2152658104896545,1.0,0.0,3.0,1.0,0.0
18166440,298.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.4836757183074951,0.050000000745058,0.0466006584465503,298.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.4836757183074951,0.050000000745058,0.0490727350115776,298.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.4836757183074951,0.050000000745058,0.0362449549138546,298.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.4836757183074951,0.050000000745058,0.0490727350115776,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.4836757183074951,0.050000000745058,0.2327799350023269,287.07794189453125,288.68365478515625,290.5599365234375,289.7334289550781,291.3892822265625,298.3961486816406,287.3636779785156,1.0,0.1889371871948242,1.0,1.0,0.1985318809747696,1.0,-0.49654021859169,0.4606664478778839,0.0358737595379352,0.3111950755119324,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67259979248047,36.0,2542.4140625,-0.0,44.72960662841797,1.0,282.1532897949219,286.2386169433594,292.9581298828125,293.4393005371094,293.1499938964844,293.1499938964844,283.1499938964844,15937.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601480364799499,1.0,0.0,0.0,0.0014141055289655,0.353720486164093,2.6816096218573726e-11,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3.648266647360288e-05,0.0,11.882734298706056,1895.4368896484373,0.0,398.5660095214844,0.2152658104896545,1.0,0.0,3.0,1.0,0.0
18166500,298.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646667480469,0.4849102199077606,0.050000000745058,0.0465778559446334,298.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646667480469,0.4849102199077606,0.050000000745058,0.049048725515604,298.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646667480469,0.4849102199077606,0.050000000745058,0.0362272225320339,298.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646667480469,0.4849102199077606,0.050000000745058,0.049048725515604,298.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646667480469,0.4849102199077606,0.050000000745058,0.2326660305261612,287.61474609375,288.6268615722656,290.61456298828125,289.7746276855469,290.6484680175781,298.37652587890625,287.8523254394531,1.0,0.1877505332231521,1.0,1.0,0.0,1.0,-0.4962966442108154,0.4962947368621826,1.9072231225436555e-06,0.3467127382755279,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06843948364258,36.0,1956.444091796875,-0.0,44.197853088378906,1.0,282.15594482421875,286.2798767089844,292.3627014160156,292.6810607910156,293.1499938964844,293.1499938964844,283.1499938964844,16444.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384582370519638,1.0,0.0,0.0,0.0014594497624784,0.41031613945961,2.7675564964746435e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.581056807888672e-05,0.0,14.340009689331056,1895.4371337890625,0.0,249.3860778808593,0.2213401645421981,1.0,0.0,3.0,1.0,0.0
18166560,298.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0277709960937,0.4873763918876648,0.050000000745058,0.0465328022837638,298.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0277709960937,0.4873763918876648,0.050000000745058,0.0490012839436531,298.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0277709960937,0.4873763918876648,0.050000000745058,0.0361921824514865,298.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0277709960937,0.4873763918876648,0.050000000745058,0.0490012839436531,298.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0277709960937,0.4873763918876648,0.050000000745058,0.2324409931898117,288.0710144042969,288.2215881347656,290.6695861816406,289.81549072265625,290.9127502441406,298.3616638183594,288.2825622558594,1.0,0.1854820996522903,1.0,1.0,0.1996465325355529,1.0,-0.4957921504974365,0.4665544629096985,0.0292376894503831,0.3172154128551483,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85880661010742,25.0,1567.1865234375,-0.0,43.115196228027344,1.0,282.1587219238281,286.3313903808594,292.0106201171875,292.1968078613281,293.1499938964844,293.1499938964844,283.1499938964844,16856.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824205458164215,1.0,0.0,0.0,0.0014959400286898,0.4464139640331268,2.8367535750972728e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.541336263879202e-05,0.0,16.079221725463867,1895.4371337890625,0.0,32.828346252441406,0.2257878184318542,1.0,0.0,3.0,1.0,0.0
18166620,298.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.74005126953125,0.5032714605331421,0.050000000745058,0.0462734997272491,298.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74005126953125,0.5032714605331421,0.050000000745058,0.0487282238900661,298.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84381103515625,0.7510751485824585,0.1799541711807251,0.1096857637166976,298.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.74005126953125,0.5032714605331421,0.050000000745058,0.0487282238900661,298.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74005126953125,0.5032714605331421,0.050000000745058,0.2311457097530365,288.8002624511719,288.1365661621094,290.7600402832031,289.8814392089844,293.4452209472656,298.3414611816406,289.0420227050781,1.0,0.1811967492103576,1.0,1.0,0.5248529314994812,1.0,-0.5813140869140625,0.3464913070201874,0.2348227947950363,0.1783646792173385,5.551115123125783e-17,5.551115123125783e-17,0.0,36.58808517456055,25.0,1625.769775390625,-0.0,47.37114715576172,1.0,282.1634521484375,286.4349365234375,291.8560791015625,291.9209289550781,293.1499938964844,293.1499938964844,283.1499938964844,17344.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1133474484086036,1.0,0.0,0.0,0.0015391467604786,0.4778144955635071,2.9186871669528713e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5234807000961155e-05,0.0,17.789037704467773,1895.4371337890625,0.0,0.0,0.2304010689258575,1.0,0.0,3.0,1.0,0.0
18166680,298.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458923339844,0.5067980289459229,0.050000000745058,0.0462248139083385,298.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458923339844,0.5067980289459229,0.050000000745058,0.0486769527196884,298.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.07427978515625,0.7810442447662354,0.1795668303966522,0.1209251508116722,298.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458923339844,0.5067980289459229,0.050000000745058,0.0486769527196884,298.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458923339844,0.5067980289459229,0.050000000745058,0.2309025079011917,289.0196533203125,287.7801513671875,290.78076171875,289.8963317871094,294.0667419433594,298.32379150390625,289.2815246582031,1.0,0.1800869703292846,1.0,1.0,0.5989395976066589,1.0,-0.5945034623146057,0.3133608698844909,0.2811425626277923,0.1427946835756302,5.551115123125783e-17,5.551115123125783e-17,0.0,35.39698028564453,25.0,1776.3515625,-0.0,47.74239349365234,1.0,282.1645812988281,286.4633483886719,291.81304931640625,291.8758850097656,293.1499938964844,293.1499938964844,283.1499938964844,17426.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0683318525552749,1.0,0.0,0.0,0.0015464971074834,0.4820084869861603,2.932625670082345e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5185432352591306e-05,0.0,18.04131317138672,1895.4371337890625,0.0,0.0,0.231114000082016,1.0,0.0,3.0,1.0,0.0
18166740,298.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5623779296875,0.5337195992469788,0.1573320925235748,0.045937642455101,298.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1307678222656,0.7687085866928101,0.1605081111192703,0.1359835416078567,298.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0429992675781,0.8309762477874756,0.181233674287796,0.127003863453865,298.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5623779296875,0.5337195992469788,0.050000000745058,0.0483745485544204,298.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5623779296875,0.5337195992469788,0.050000000745058,0.2294680327177047,288.2319030761719,287.69775390625,290.8788757324219,289.9658508300781,295.0169982910156,298.2413330078125,287.26837158203125,1.0,0.1783340871334076,1.0,1.0,0.947340726852417,1.0,-0.7041210532188416,0.305830717086792,0.3982903063297272,0.1141629666090011,0.1105087250471115,0.1105087250471115,0.0,28.704435348510746,25.0,9982.1357421875,-0.0,54.20579147338867,1.0,282.6551208496094,287.1934814453125,292.37908935546875,293.05572509765625,293.1499938964844,293.1499938964844,283.1499938964844,17201.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.734044075012207,0.7766289710998535,3.5953213739503553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.32666015625,0.0,38.94740295410156,1895.4371337890625,0.0,0.0,0.2667366564273834,1.0,0.0,3.0,1.0,0.0
18166800,298.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709411621094,0.640855073928833,0.1583725064992904,0.0709623992443084,298.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4757995605469,0.8004450798034668,0.1597169935703277,0.1450325101613998,298.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4284973144531,0.8454973101615906,0.181195318698883,0.1271236389875412,298.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9652099609375,0.5453325510025024,0.050000000745058,0.0482773184776306,298.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9652099609375,0.5453325510025024,0.050000000745058,0.2290068119764328,287.5792236328125,287.3599548339844,290.8932800292969,289.9759216308594,295.0368957519531,298.2263488769531,287.04461669921875,1.0,0.1786717176437378,1.0,1.0,0.9982326626777648,1.0,-0.7444314956665039,0.3217518627643585,0.4226796329021454,0.1217206344008445,5.551115123125783e-17,5.551115123125783e-17,0.0,26.615720748901367,43.0,5872.4990234375,-0.0,57.13371658325195,1.0,282.6861267089844,286.8316955566406,292.5777893066406,293.0630798339844,293.1499938964844,293.1499938964844,283.1499938964844,22398.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2788979709148407,0.3258569836616516,5.974098549188511e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1638.0926513671875,0.0,16.048114776611328,1895.4371337890625,0.0,0.0,0.2491743415594101,1.0,0.0,3.0,1.0,0.0
18166860,298.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5986328125,0.8862437605857849,0.1570649445056915,0.0965037941932678,298.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5986328125,0.8862437605857849,0.162881851196289,0.1016231477260589,298.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5986022949219,0.8862437605857849,0.1957829594612121,0.0750585049390792,297.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5296325683594,0.9757279753684998,0.1424116492271423,0.1327142566442489,297.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5989685058594,0.8862437605857849,0.1484914422035217,0.4820564389228821,287.4989624023437,286.9615478515625,291.0069885253906,290.0542297363281,294.88787841796875,298.1849975585937,287.06988525390625,1.0,0.1951061785221099,1.0,1.0,0.6964432001113892,1.0,-1.065599799156189,0.4926745295524597,0.572925329208374,0.2334059327840805,0.4846682250499725,0.4846682250499725,0.0,14.36693286895752,63.0,12916.240234375,-0.0,94.7213134765625,1.0,282.9119567871094,286.6476135253906,293.1910705566406,293.8633728027344,293.1499938964844,293.1499938964844,283.1499938964844,14061.1005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0208468530327081,1.0,0.0,0.0,0.967456877231598,0.989832878112793,6.245348060929247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.787109375,0.0,52.99508666992188,1895.4371337890625,0.0,0.0,0.2890706062316894,1.0,0.0,3.0,1.0,0.0
18166920,298.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5986328125,0.8862437605857849,0.1570649445056915,0.0965037941932678,298.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5986328125,0.8862437605857849,0.162881851196289,0.1016231477260589,298.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5986022949219,0.8862437605857849,0.1957829594612121,0.0750585049390792,297.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5296325683594,0.9757279753684998,0.1424116492271423,0.1327142566442489,297.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5989685058594,0.8862437605857849,0.1484914422035217,0.4820564389228821,287.4989624023437,286.9615478515625,291.0069885253906,290.0542297363281,294.88787841796875,298.1849975585937,287.06988525390625,1.0,0.1951061785221099,1.0,1.0,0.6964432001113892,1.0,-1.065599799156189,0.4926745295524597,0.572925329208374,0.2334059327840805,0.4846682250499725,0.4846682250499725,0.0,14.36693286895752,63.0,12916.240234375,-0.0,94.7213134765625,1.0,282.9119567871094,286.6476135253906,293.1910705566406,293.8633728027344,293.1499938964844,293.1499938964844,283.1499938964844,14061.1005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0208468530327081,1.0,0.0,0.0,0.967456877231598,0.989832878112793,6.245348060929247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.787109375,0.0,52.99508666992188,1895.4371337890625,0.0,0.0,0.2890706062316894,1.0,0.0,3.0,1.0,0.0
18166980,297.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95635986328125,0.969549298286438,0.1557878851890564,0.13216233253479,297.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.966796875,0.9044466614723206,0.1669376343488693,0.1153448447585105,298.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667663574219,0.9044466614723206,0.2059552371501922,0.0851933136582374,297.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94635009765625,0.9524719715118408,0.1385514438152313,0.1322071105241775,297.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9451904296875,0.9713666439056396,0.1470219790935516,0.6640048623085022,286.91436767578125,286.5852966308594,291.12164306640625,290.1312866210937,293.334716796875,298.1028747558594,286.7819519042969,1.0,0.2177048176527023,1.0,1.0,0.394653707742691,1.0,-1.171633005142212,0.8193163871765137,0.3523165583610534,0.5449584722518921,0.5594683885574341,0.5594683885574341,0.0,16.756977081298828,83.0,12443.1474609375,-0.0,144.3531951904297,1.0,283.0396423339844,286.3167419433594,294.2510986328125,294.9195861816406,293.1499938964844,293.1499938964844,283.1499938964844,17131.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2423192858695984,1.0,0.0,0.0,0.908632516860962,0.910273015499115,5.50896466222639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.12939453125,0.0,51.63608169555664,1895.4371337890625,0.0,0.0,0.2922886312007904,1.0,0.0,3.0,1.0,0.0
18167040,297.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95635986328125,0.969549298286438,0.1557878851890564,0.13216233253479,297.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.966796875,0.9044466614723206,0.1669376343488693,0.1153448447585105,298.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667663574219,0.9044466614723206,0.2059552371501922,0.0851933136582374,297.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94635009765625,0.9524719715118408,0.1385514438152313,0.1322071105241775,297.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9451904296875,0.9713666439056396,0.1470219790935516,0.6640048623085022,286.91436767578125,286.5852966308594,291.12164306640625,290.1312866210937,293.334716796875,298.1028747558594,286.7819519042969,1.0,0.2177048176527023,1.0,1.0,0.394653707742691,1.0,-1.171633005142212,0.8193163871765137,0.3523165583610534,0.5449584722518921,0.5594683885574341,0.5594683885574341,0.0,16.756977081298828,83.0,12443.1474609375,-0.0,144.3531951904297,1.0,283.0396423339844,286.3167419433594,294.2510986328125,294.9195861816406,293.1499938964844,293.1499938964844,283.1499938964844,17131.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2423192858695984,1.0,0.0,0.0,0.908632516860962,0.910273015499115,5.50896466222639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.12939453125,0.0,51.63608169555664,1895.4371337890625,0.0,0.0,0.2922886312007904,1.0,0.0,3.0,1.0,0.0
18167100,297.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76220703125,0.9320960640907288,0.1541735976934433,0.1170691847801208,297.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.9010043740272522,0.1678802222013473,0.1126264110207557,298.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.9010043740272522,0.2092210054397583,0.0831854864954948,297.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7614440917969,0.9535359144210817,0.1371170729398727,0.1309261620044708,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7615661621094,0.972449004650116,0.1451573669910431,0.657837450504303,286.76104736328125,286.5541687011719,291.1792907714844,290.1693115234375,292.1893310546875,298.0596008300781,286.751708984375,1.0,0.2321402728557586,1.0,1.0,0.2437589764595031,1.0,-1.280859112739563,1.1077290773391724,0.1731300204992294,0.8042444586753845,0.5509769320487976,0.5509769320487976,0.0,18.12894821166992,83.0,13167.6181640625,-0.0,164.2766876220703,1.0,283.0799865722656,286.3460388183594,294.3321228027344,295.2508239746094,293.1499938964844,293.1499938964844,283.1499938964844,15478.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676079213619232,1.0,0.0,0.0,0.9680922031402588,0.9681035876274108,6.253554118984539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.18310546875,0.0,54.36675643920898,1895.4371337890625,0.0,221.8886108398437,0.3035109937191009,1.0,0.0,3.0,1.0,0.0
18167160,297.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6445617675781,0.8255898952484131,0.1517242193222046,0.1381966918706894,297.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64410400390625,0.8493573665618896,0.1670299470424652,0.1592790484428405,298.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455078125,0.9157235026359558,0.2083705067634582,0.1466384977102279,297.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455383300781,0.7961774468421936,0.1365496814250946,0.1302742213010788,297.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.64501953125,0.8107830882072449,0.143672838807106,0.6519508361816406,286.6417236328125,286.2316589355469,291.23712158203125,290.20703125,291.8721008300781,298.0018615722656,286.62725830078125,1.0,0.2455248385667801,1.0,1.0,0.195007175207138,1.0,-1.2477686405181885,1.135501742362976,0.1122669577598571,0.8479623794555664,0.7416285276412964,0.7416285276412964,0.0,29.40957832336425,71.0,13500.111328125,-0.0,204.176513671875,1.0,283.1080322265625,286.2607116699219,294.172119140625,295.26495361328125,293.1499938964844,293.1499938964844,283.1499938964844,15740.5771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551374018192291,1.0,0.0,0.0,1.0372593402862549,1.0372637510299685,7.17906942782065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.16357421875,0.0,62.500274658203125,1895.4371337890625,0.0,386.7073364257813,0.3147499859333038,1.0,0.0,3.0,1.0,0.0
18167220,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6491394042969,0.7267860770225525,0.1482475996017456,0.1357195973396301,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.648681640625,0.7506797313690186,0.1652276813983917,0.1585185825824737,298.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.647705078125,0.8084108829498291,0.2061187773942947,0.1458864510059356,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6726379394531,0.7043258547782898,0.136330559849739,0.1298704892396927,297.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.650390625,0.7173268795013428,0.142354354262352,0.6501906514167786,286.7555236816406,286.20233154296875,291.30377197265625,290.2499694824219,291.6404113769531,297.9200744628906,286.25152587890625,1.0,0.2532204985618591,1.0,1.0,0.1389766633510589,1.0,-1.0846229791641235,1.0322901010513306,0.0523329265415668,0.9101436734199524,0.949999988079071,0.949999988079071,0.0,49.18507766723633,71.0,15279.6162109375,-0.0,220.73248291015625,1.0,283.13006591796875,285.8810729980469,293.9487609863281,295.2064819335937,293.1499938964844,293.1499938964844,283.1499938964844,11052.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235946774482727,1.0,0.0,0.0,1.3833420276641846,1.3833465576171875,1.276887360290857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.90869140625,0.0,100.14173126220705,1895.4371337890625,0.0,584.86181640625,0.3650445640087127,1.0,0.0,3.0,1.0,0.0
18167280,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240478515625,0.6629772782325745,0.1486613601446151,0.1353780329227447,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00201416015625,0.6887432336807251,0.1658470332622528,0.1588340401649475,298.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.7403126955032349,0.2069851011037826,0.1459465771913528,297.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386962890625,0.6447454690933228,0.1365909576416015,0.131196454167366,297.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282897949219,0.6537835001945496,0.1419825702905655,0.6490951776504517,287.04296875,285.9009094238281,291.3532409667969,290.281494140625,291.2297668457031,297.72674560546875,285.923095703125,1.0,0.2522579431533813,1.0,1.0,0.097503587603569,1.0,-0.6554890275001526,0.6471606492996216,0.0083283809944987,1.068697214126587,1.0,1.0,0.0,77.72242736816406,59.0,15980.68359375,-0.0,229.58399963378903,1.0,283.13916015625,285.6648864746094,293.7723693847656,295.0312805175781,293.1499938964844,293.1499938964844,283.1499938964844,8946.6767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553534984588623,1.0,0.0,0.0,1.4991894960403442,1.4991940259933472,1.4997071673406026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.82470703125,0.0,115.06771087646484,1895.4371337890625,0.0,701.49169921875,0.3942182958126068,1.0,0.0,3.0,1.0,0.0
18167340,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409545898437,0.7946070432662964,0.1458248943090438,0.1326557695865631,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.8252937197685242,0.164187341928482,0.1567683070898056,297.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.8860788345336914,0.2046165913343429,0.1440531909465789,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.7734020948410034,0.1348605304956436,0.1290565133094787,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.7823739051818848,0.1393240541219711,0.633315920829773,286.0364074707031,285.59326171875,291.46978759765625,290.3546447753906,291.4653015136719,297.7834167480469,286.00439453125,1.0,0.2742140889167785,1.0,1.0,0.0,1.0,-1.4372541904449463,1.4372516870498655,2.607669330245699e-06,1.102226495742798,1.0,1.0,0.0,35.29673767089844,47.0,17915.310546875,-0.0,255.2719268798828,1.0,283.1478271484375,285.6407165527344,293.47906494140625,294.778076171875,293.1499938964844,293.1499938964844,283.1499938964844,9968.1416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728951096534729,1.0,0.0,0.0,1.7596204280853271,1.7596262693405151,2.066005038159347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.03173828125,0.0,177.55374145507812,1895.4371337890625,0.0,788.8444213867188,0.4452079236507416,1.0,0.0,3.0,1.0,0.0
18167400,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409545898437,0.7946070432662964,0.1458248943090438,0.1326557695865631,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.8252937197685242,0.164187341928482,0.1567683070898056,297.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.8860788345336914,0.2046165913343429,0.1440531909465789,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.7734020948410034,0.1348605304956436,0.1290565133094787,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.7823739051818848,0.1393240541219711,0.633315920829773,286.0364074707031,285.59326171875,291.46978759765625,290.3546447753906,291.4653015136719,297.7834167480469,286.00439453125,1.0,0.2742140889167785,1.0,1.0,0.0,1.0,-1.4372541904449463,1.4372516870498655,2.607669330245699e-06,1.102226495742798,1.0,1.0,0.0,35.29673767089844,47.0,17915.310546875,-0.0,255.2719268798828,1.0,283.1478271484375,285.6407165527344,293.47906494140625,294.778076171875,293.1499938964844,293.1499938964844,283.1499938964844,9968.1416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728951096534729,1.0,0.0,0.0,1.7596204280853271,1.7596262693405151,2.066005038159347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.03173828125,0.0,177.55374145507812,1895.4371337890625,0.0,788.8444213867188,0.4452079236507416,1.0,0.0,3.0,1.0,0.0
18167460,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7635908722877502,0.1443451195955276,0.1310535222291946,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.7956817150115967,0.1633343994617462,0.1557943224906921,297.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.8544905781745911,0.2045222222805023,0.1435934603214264,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7449734210968018,0.1336821019649505,0.1278792917728424,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513732910156,0.7518135905265808,0.1373839825391769,0.6242440938949585,285.74639892578125,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.7060241699219,285.7271423339844,1.0,0.2771248519420624,1.0,1.0,0.0,1.0,-1.4192835092544556,1.419281840324402,1.6764181509643097e-06,1.089258313179016,0.999070405960083,0.999070405960083,0.0,39.879024505615234,47.0,18727.6796875,-0.0,259.34619140625,1.0,283.1495666503906,285.35028076171875,293.46844482421875,294.795654296875,293.1499938964844,293.1499938964844,283.1499938964844,9560.0341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579784095287323,1.0,0.0,0.0,2.059366703033448,2.0593738555908203,2.829832510542474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.083984375,0.0,267.3453674316406,1895.4371337890625,0.0,822.390380859375,0.5108144283294678,1.0,0.0,3.0,1.0,0.0
18167520,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158203125,0.7615404725074768,0.1442136168479919,0.1308805495500564,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.7936782240867615,0.1632913947105407,0.1557100713253021,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71240234375,0.8527346849441528,0.2046982049942016,0.1436610668897628,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.7430951595306396,0.1335538327693939,0.1277248710393905,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.7496421933174133,0.1371140480041504,0.6228666305541992,285.712158203125,285.5652160644531,291.58660888671875,290.426513671875,291.5820007324219,297.69342041015625,285.69537353515625,1.0,0.2772005498409271,1.0,1.0,0.0,1.0,-1.4172159433364868,1.417214274406433,1.6719670838938328e-06,1.0875989198684692,0.9966822266578674,0.9966822266578674,0.0,40.19435119628906,35.0,18831.763671875,-0.0,259.2548217773437,1.0,283.1496887207031,285.3165283203125,293.47149658203125,294.8009338378906,293.1499938964844,293.1499938964844,283.1499938964844,9957.3359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805286169052124,1.0,0.0,0.0,2.10028076171875,2.100288391113281,2.943392303222936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.640625,0.0,283.6572570800781,1895.4371337890625,0.0,826.0961303710938,0.5237002372741699,1.0,0.0,3.0,1.0,0.0
18167580,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.7616023421287537,0.1440967917442321,0.1305159926414489,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.794462263584137,0.1635092198848724,0.1556852906942367,297.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844421386719,0.8549839854240417,0.2060634791851043,0.1443912982940673,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874328613281,0.743022620677948,0.1333110779523849,0.1272982060909271,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872497558594,0.7484666109085083,0.1362389624118805,0.6179355978965759,285.5843200683594,285.54425048828125,291.6739501953125,290.4793701171875,291.6693420410156,297.64337158203125,285.5732116699219,1.0,0.2758980691432953,1.0,1.0,0.0,1.0,-1.4111897945404053,1.4111881256103516,1.6590255427217926e-06,1.082749366760254,0.970209300518036,0.970209300518036,0.0,39.93107604980469,35.0,19318.69140625,-0.0,256.1484680175781,1.0,283.1499328613281,285.18218994140625,293.5033264160156,294.84832763671875,293.1499938964844,293.1499938964844,283.1499938964844,12212.6142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832984447479248,1.0,0.0,0.0,2.288255453109741,2.288264513015747,3.4938349813273817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.36474609375,0.0,368.6832275390625,1895.4371337890625,0.0,840.0228881835938,0.5670202970504761,1.0,0.0,3.0,1.0,0.0
18167640,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.7649537324905396,0.144215852022171,0.1305352449417114,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572814941406,0.7982465624809265,0.1637225300073623,0.1558018028736114,297.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55615234375,0.8593713641166687,0.2066862285137176,0.1447576284408569,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585327148437,0.7460261583328247,0.1333525478839874,0.1272585690021515,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.7511757612228394,0.1360785961151123,0.6168171763420105,285.5560607910156,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.62939453125,285.547119140625,1.0,0.2748872637748718,1.0,1.0,0.0,1.0,-1.410401463508606,1.4103997945785522,1.6573316088397403e-06,1.0821090936660769,0.9603241086006165,0.9603241086006165,0.0,39.24846267700195,25.0,19446.970703125,-0.0,254.18809509277344,1.0,283.14996337890625,285.1527099609375,293.5182800292969,294.86798095703125,293.1499938964844,293.1499938964844,283.1499938964844,12921.7138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841330289840698,1.0,0.0,0.0,2.334603786468506,2.33461332321167,3.636802716755483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.064453125,0.0,392.544921875,1895.4371337890625,0.0,844.2626953125,0.5814681649208069,1.0,0.0,3.0,1.0,0.0
18167700,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.7744432687759399,0.1445907652378082,0.1307069808244705,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50787353515625,0.8085685968399048,0.1642741113901138,0.1561577469110489,297.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069274902344,0.8712067008018494,0.2080507129430771,0.1455839872360229,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.7546036243438721,0.1335531175136566,0.1272916197776794,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088195800781,0.7592167854309082,0.1358942538499832,0.6151984930038452,285.50689697265625,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.6045837402344,285.49969482421875,1.0,0.2726272642612457,1.0,1.0,0.0,1.0,-1.4101216793060305,1.4101200103759766,1.6567141756240744e-06,1.0818650722503662,0.9368959069252014,0.9368959069252014,0.0,37.52094268798828,25.0,19725.89453125,-0.0,249.92889404296875,1.0,283.1499938964844,285.0968017578125,293.5519104003906,294.9139709472656,293.1499938964844,293.1499938964844,283.1499938964844,14580.146484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860340595245361,1.0,0.0,0.0,2.4326610565185547,2.432671308517456,3.948721882807149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.3671875,0.0,446.8577880859375,1895.4371337890625,0.0,853.995849609375,0.6032819747924805,1.0,0.0,3.0,1.0,0.0
18167760,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.7891311645507812,0.1451312452554702,0.1310297697782516,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.8231138586997986,0.1649845689535141,0.1566612124443054,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.8888640403747559,0.2095685005187988,0.1465203016996383,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.7681431174278259,0.1339014023542404,0.1274582892656326,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47772216796875,0.7722641229629517,0.1358777731657028,0.6143078207969666,285.4767150878906,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5833740234375,285.4731750488281,1.0,0.2697842121124267,1.0,1.0,0.0,1.0,-1.4113669395446775,1.411365270614624,1.6593564851064002e-06,1.0828425884246826,0.9173744916915894,0.9173744916915894,0.0,35.1983642578125,25.0,19937.2421875,-0.0,244.8542633056641,1.0,283.1499938964844,285.064453125,293.58721923828125,294.95965576171875,293.1499938964844,293.1499938964844,283.1499938964844,16010.9755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881548523902893,1.0,0.0,0.0,2.495452880859375,2.4954640865325928,4.155201906996808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.20751953125,0.0,485.7809448242188,1895.4371337890625,0.0,864.9793090820312,0.6223049163818359,1.0,0.0,3.0,1.0,0.0
18167820,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8159619569778442,0.1465412229299545,0.1320701390504837,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.8494508862495422,0.1667358130216598,0.1580773144960403,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.9234257340431212,0.2128974795341491,0.1486744731664657,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.7939140796661377,0.134912222623825,0.1281796842813491,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.7968508005142212,0.1362077444791793,0.6146048307418823,285.4468994140625,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5489501953125,285.4464416503906,1.0,0.266538918018341,1.0,1.0,0.0,1.0,-1.4181220531463623,1.4181203842163086,1.673790848144563e-06,1.0881991386413574,0.8917151093482971,0.8917151093482971,0.0,31.789506912231445,25.0,20379.31640625,-0.0,239.3461456298828,1.0,283.1499938964844,285.0244445800781,293.6592102050781,295.0561828613281,293.1499938964844,293.1499938964844,283.1499938964844,18556.666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931370854377747,1.0,0.0,0.0,2.6006457805633545,2.600658178329468,4.512900773079309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.35791015625,0.0,556.0631713867188,1895.4371337890625,0.0,891.3065185546875,0.6436983942985535,1.0,0.0,3.0,1.0,0.0
18167880,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8159619569778442,0.1465412229299545,0.1320701390504837,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.8494508862495422,0.1667358130216598,0.1580773144960403,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.9234257340431212,0.2128974795341491,0.1486744731664657,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.7939140796661377,0.134912222623825,0.1281796842813491,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.7968508005142212,0.1362077444791793,0.6146048307418823,285.4468994140625,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5489501953125,285.4464416503906,1.0,0.266538918018341,1.0,1.0,0.0,1.0,-1.4181220531463623,1.4181203842163086,1.673790848144563e-06,1.0881991386413574,0.8917151093482971,0.8917151093482971,0.0,31.789506912231445,25.0,20379.31640625,-0.0,239.3461456298828,1.0,283.1499938964844,285.0244445800781,293.6592102050781,295.0561828613281,293.1499938964844,293.1499938964844,283.1499938964844,18556.666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931370854377747,1.0,0.0,0.0,2.6006457805633545,2.600658178329468,4.512900773079309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.35791015625,0.0,556.0631713867188,1895.4371337890625,0.0,891.3065185546875,0.6436983942985535,1.0,0.0,3.0,1.0,0.0
18167940,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.8414244055747986,0.1482263207435608,0.1334214508533477,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.8778071403503418,0.1687714606523513,0.1598287224769592,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.9602397084236144,0.2164598852396011,0.1510397493839264,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.8197419047355652,0.1362003237009048,0.1292264610528946,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.8212799429893494,0.1368603408336639,0.6166751384735107,285.4598999023437,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.52215576171875,285.4607849121094,1.0,0.2645639479160309,1.0,1.0,0.0,1.0,-1.428426742553711,1.4284250736236572,1.6959943422989454e-06,1.0963962078094482,0.9096903204917908,0.9096903204917908,0.0,29.12614631652832,25.0,20761.9453125,-0.0,237.0016021728516,1.0,283.1499938964844,285.0274658203125,293.7261962890625,295.1456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18611.546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981093645095825,1.0,0.0,0.0,2.643956661224365,2.6439692974090576,4.664466928261391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.8193359375,0.0,581.2299194335938,1895.4371337890625,0.0,918.3270874023438,0.6591927409172058,1.0,0.0,3.0,1.0,0.0
