time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168000,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.8414244055747986,0.1482263207435608,0.1334214508533477,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.8778071403503418,0.1687714606523513,0.1598287224769592,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.9602397084236144,0.2164598852396011,0.1510397493839264,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.8197419047355652,0.1362003237009048,0.1292264610528946,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.8212799429893494,0.1368603408336639,0.6166751384735107,285.4598999023437,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.52215576171875,285.4607849121094,1.0,0.2645639479160309,1.0,1.0,0.0,1.0,-1.428426742553711,1.4284250736236572,1.6959943422989454e-06,1.0963962078094482,0.9096903204917908,0.9096903204917908,0.0,29.12614631652832,25.0,20761.9453125,-0.0,237.0016021728516,1.0,283.1499938964844,285.0274658203125,293.7261962890625,295.1456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18611.546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981093645095825,1.0,0.0,0.0,2.643956661224365,2.6439692974090576,4.664466928261391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.8193359375,0.0,581.2299194335938,1895.4371337890625,0.0,918.3270874023438,0.6591927409172058,1.0,0.0,3.0,1.0,0.0
18168060,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565734863281,0.8604676723480225,0.1495152562856674,0.1345099657773971,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45654296875,0.8990664482116699,0.170330673456192,0.1612256020307541,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564819335937,0.982888162136078,0.2190855890512466,0.1528245657682418,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.8373091816902161,0.1372228860855102,0.1301131397485733,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.8380138874053955,0.1374354809522628,0.6188584566116333,285.4564819335937,285.4330139160156,292.13739013671875,290.749267578125,292.1329040527344,297.5057373046875,285.45611572265625,1.0,0.2638045251369476,1.0,1.0,0.0,1.0,-1.437238335609436,1.4372365474700928,1.7151397742054542e-06,1.103412389755249,0.9292069673538208,0.9292069673538208,0.0,27.580854415893555,25.0,21137.21484375,-0.0,236.7544403076172,1.0,283.1499938964844,285.0107727050781,293.7778015136719,295.219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18841.72265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024117469787598,1.0,0.0,0.0,2.717604398727417,2.717617511749268,4.927944701194065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.62890625,0.0,626.5919799804688,1895.4371337890625,0.0,942.3126220703124,0.6734684705734253,1.0,0.0,3.0,1.0,0.0
18168120,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555053710937,0.8674988746643066,0.1499893218278885,0.1349153667688369,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.9068362712860109,0.1709049046039581,0.1617468744516372,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.9899519085884094,0.2200421243906021,0.1534794270992279,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555358886719,0.8436917066574097,0.1376028805971145,0.1304493844509124,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555358886719,0.8440900444984436,0.1376516669988632,0.6197159886360168,285.4554443359375,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.50006103515625,285.4552001953125,1.0,0.2636382281780243,1.0,1.0,0.0,1.0,-1.4405697584152222,1.4405680894851685,1.7224153907591244e-06,1.1060653924942017,0.93865168094635,0.93865168094635,0.0,27.090370178222656,25.0,21267.66015625,-0.0,236.8887481689453,1.0,283.1499938964844,285.0058288574219,293.79656982421875,295.2462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18839.615234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041252017021179,1.0,0.0,0.0,2.7415552139282227,2.7415685653686523,5.01518911733001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.64990234375,0.0,641.4187622070312,1895.4371337890625,0.0,952.0130615234376,0.6818652153015137,1.0,0.0,3.0,1.0,0.0
18168180,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.8774374127388,0.1516873091459274,0.1364402025938034,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.9186658263206482,0.1729701906442642,0.163700520992279,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.9818402528762816,0.2247274369001388,0.1456998735666275,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.8524962663650513,0.1389679461717605,0.1317342817783355,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.851711630821228,0.1384224593639373,0.623115599155426,285.4336242675781,285.3980407714844,292.2831420898437,290.83123779296875,292.2786865234375,297.4851989746094,285.4312744140625,1.0,0.2629778087139129,1.0,1.0,0.0,1.0,-1.4408879280090332,1.44088613986969,1.7232181335202768e-06,1.1064244508743286,0.965511918067932,0.965511918067932,0.0,26.54625701904297,25.0,21676.369140625,-0.0,235.70542907714844,1.0,283.1499938964844,284.9664306640625,293.8644714355469,295.3438415527344,293.1499938964844,293.1499938964844,283.1499938964844,19452.1796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109373569488525,1.0,0.0,0.0,2.85748291015625,2.857497215270996,5.448295041787787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.58740234375,0.0,720.334228515625,1895.4371337890625,0.0,991.3916015625,0.7090969085693359,1.0,0.0,3.0,1.0,0.0
18168240,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.8774374127388,0.1516873091459274,0.1364402025938034,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.9186658263206482,0.1729701906442642,0.163700520992279,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.9818402528762816,0.2247274369001388,0.1456998735666275,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.8524962663650513,0.1389679461717605,0.1317342817783355,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.851711630821228,0.1384224593639373,0.623115599155426,285.4336242675781,285.3980407714844,292.2831420898437,290.83123779296875,292.2786865234375,297.4851989746094,285.4312744140625,1.0,0.2629778087139129,1.0,1.0,0.0,1.0,-1.4408879280090332,1.44088613986969,1.7232181335202768e-06,1.1064244508743286,0.965511918067932,0.965511918067932,0.0,26.54625701904297,25.0,21676.369140625,-0.0,235.70542907714844,1.0,283.1499938964844,284.9664306640625,293.8644714355469,295.3438415527344,293.1499938964844,293.1499938964844,283.1499938964844,19452.1796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109373569488525,1.0,0.0,0.0,2.85748291015625,2.857497215270996,5.448295041787787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.58740234375,0.0,720.334228515625,1895.4371337890625,0.0,991.3916015625,0.7090969085693359,1.0,0.0,3.0,1.0,0.0
18168300,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.882928192615509,0.1525020897388458,0.1371691226959228,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41729736328125,0.9253593683242798,0.1739629060029983,0.1646382808685302,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41705322265625,0.978639543056488,0.2279716730117797,0.1422440707683563,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.8574161529541016,0.1396231204271316,0.1323494762182235,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.8560526967048645,0.1388032436370849,0.6247620582580566,285.4169921875,285.3843688964844,292.3401184082031,290.8630065917969,292.335693359375,297.48345947265625,285.4144287109375,1.0,0.2627115845680237,1.0,1.0,0.0,1.0,-1.4416018724441528,1.4416002035140991,1.7247355117433472e-06,1.1069486141204834,0.9748784899711608,0.9748784899711608,0.0,26.251014709472656,25.0,21887.08984375,-0.0,235.2431488037109,1.0,283.1499938964844,284.9419250488281,293.8953552246094,295.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,20049.17578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141294240951538,1.0,0.0,0.0,2.9246392250061035,2.924654006958008,5.707394734599802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.70166015625,0.0,770.3580932617188,1895.4371337890625,0.0,1010.2837524414062,0.7223419547080994,1.0,0.0,3.0,1.0,0.0
18168360,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8884656429290771,0.153301864862442,0.1378816068172454,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.9320998191833496,0.1749311238527298,0.1655517965555191,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.9764018654823304,0.2313264906406402,0.1393419206142425,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060363769531,0.8624048233032227,0.1402609497308731,0.132948100566864,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060363769531,0.8604852557182312,0.1391830742359161,0.6264099478721619,285.4056091308594,285.3707580566406,292.3968200683594,290.8944702148437,292.3924255371094,297.4826354980469,285.404052734375,1.0,0.2625175416469574,1.0,1.0,0.0,1.0,-1.442766189575195,1.4427645206451416,1.7272832337766886e-06,1.107873797416687,0.9876099228858948,0.9876099228858948,0.0,25.970394134521484,28.0,22072.611328125,-0.0,235.0206451416016,1.0,283.1499938964844,284.9252014160156,293.9247131347656,295.42901611328125,293.1499938964844,293.1499938964844,283.1499938964844,20404.552734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170266270637512,1.0,0.0,0.0,2.976144313812256,2.976159811019897,5.910188178859244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.78466796875,0.0,809.6010131835938,1895.4371337890625,0.0,1027.6695556640625,0.7373673915863037,1.0,0.0,3.0,1.0,0.0
18168420,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881225585937,0.8931573629379272,0.1545877158641815,0.139035552740097,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.9378157258033752,0.1764678657054901,0.167012020945549,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.387939453125,0.9751529097557068,0.2365697771310806,0.1377965062856674,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.8664889931678772,0.1412723660469055,0.133908063173294,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.8637242317199707,0.139792263507843,0.6291319727897644,285.38787841796875,285.3487548828125,292.4885559082031,290.9451599121094,292.4842224121094,297.48065185546875,285.3867492675781,1.0,0.2633300125598907,1.0,1.0,0.0,1.0,-1.4484671354293823,1.4484654664993286,1.7397645706296316e-06,1.1123756170272827,1.0,1.0,0.0,25.912935256958008,28.0,22441.525390625,-0.0,237.170150756836,1.0,283.1499938964844,284.8952941894531,293.973388671875,295.4988708496094,293.1499938964844,293.1499938964844,283.1499938964844,21354.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621547281742096,1.0,0.0,0.0,3.076746225357056,3.0767626762390137,6.316502663139545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.0693359375,0.0,891.6521606445312,1895.4371337890625,0.0,1055.245361328125,0.7584766149520874,1.0,0.0,3.0,1.0,0.0
18168480,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861389160156,0.8936643004417419,0.1548794060945511,0.1392978429794311,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.9384397864341736,0.1768122315406799,0.1673401445150375,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.9751948714256288,0.2376741766929626,0.1378475874662399,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861999511719,0.8668882846832275,0.1414990127086639,0.1341241896152496,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.8639381527900696,0.1399276703596115,0.629747748374939,285.385986328125,285.34375,292.50933837890625,290.95660400390625,292.5050354003906,297.47979736328125,285.38531494140625,1.0,0.2636321783065796,1.0,1.0,0.0,1.0,-1.4502352476119995,1.4502334594726562,1.743653797348088e-06,1.1137781143188477,1.0,1.0,0.0,25.949613571166992,31.0,22519.208984375,-0.0,237.97433471679688,1.0,283.1499938964844,284.8914794921875,293.9844055175781,295.5143737792969,293.1499938964844,293.1499938964844,283.1499938964844,21573.12890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225399971008301,1.0,0.0,0.0,3.09342622756958,3.093442678451538,6.385175765899476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.42626953125,0.0,906.146728515625,1895.4371337890625,0.0,1061.3731689453125,0.7654375433921814,1.0,0.0,3.0,1.0,0.0
18168540,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.8933055996894836,0.1564479023218155,0.1407157182693481,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.9381062984466552,0.178634375333786,0.1690847128629684,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37896728515625,0.9771865010261536,0.2428993880748748,0.1403386890888214,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.8660972118377686,0.1426996439695358,0.1352772712707519,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.862166702747345,0.1406206041574478,0.6329706311225891,285.37896728515625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.47149658203125,285.3793334960937,1.0,0.2659406661987304,1.0,1.0,0.0,1.0,-1.4622732400894165,1.4622715711593628,1.7702934655972058e-06,1.1233347654342651,1.0,1.0,0.0,26.421106338500977,34.0,22993.771484375,-0.0,244.0485992431641,1.0,283.1499938964844,284.8705444335937,294.0453186035156,295.6025390625,293.1499938964844,293.1499938964844,283.1499938964844,23015.021484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280606389045715,1.0,0.0,0.0,3.1954329013824463,3.1954505443573,6.813224899815395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.080078125,0.0,998.74853515625,1895.4371337890625,0.0,1095.918701171875,0.7903404235839844,1.0,0.0,3.0,1.0,0.0
18168600,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.8933055996894836,0.1564479023218155,0.1407157182693481,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.9381062984466552,0.178634375333786,0.1690847128629684,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37896728515625,0.9771865010261536,0.2428993880748748,0.1403386890888214,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.8660972118377686,0.1426996439695358,0.1352772712707519,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.862166702747345,0.1406206041574478,0.6329706311225891,285.37896728515625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.47149658203125,285.3793334960937,1.0,0.2659406661987304,1.0,1.0,0.0,1.0,-1.4622732400894165,1.4622715711593628,1.7702934655972058e-06,1.1233347654342651,1.0,1.0,0.0,26.421106338500977,34.0,22993.771484375,-0.0,244.0485992431641,1.0,283.1499938964844,284.8705444335937,294.0453186035156,295.6025390625,293.1499938964844,293.1499938964844,283.1499938964844,23015.021484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280606389045715,1.0,0.0,0.0,3.1954329013824463,3.1954505443573,6.813224899815395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.080078125,0.0,998.74853515625,1895.4371337890625,0.0,1095.918701171875,0.7903404235839844,1.0,0.0,3.0,1.0,0.0
18168660,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.8889131546020508,0.1578922420740127,0.142032191157341,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.9328930974006652,0.1802653968334198,0.1706582456827163,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.9810669422149658,0.2465072870254516,0.1456121504306793,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.8615206480026245,0.1437795162200927,0.1363256871700287,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.8566911220550537,0.141188383102417,0.6357082724571228,285.3808288574219,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4582214355469,285.3817138671875,1.0,0.2689710259437561,1.0,1.0,0.0,1.0,-1.476617693901062,1.4766159057617188,1.8023868051386671e-06,1.1347272396087646,1.0,1.0,0.0,27.23632431030273,34.0,23461.39453125,-0.0,252.0432891845703,1.0,283.1499938964844,284.8587646484375,294.1019897460937,295.6865234375,293.1499938964844,293.1499938964844,283.1499938964844,24279.46484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334385871887207,1.0,0.0,0.0,3.2820374965667725,3.2820560932159424,7.187541655184759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.904296875,0.0,1082.175537109375,1895.4371337890625,0.0,1130.3212890625,0.808555006980896,1.0,0.0,3.0,1.0,0.0
18168720,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8883898854255676,0.1580180376768112,0.1421471536159515,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.9322651624679564,0.1804055273532867,0.1707938015460968,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38165283203125,0.9814577102661132,0.2467702031135559,0.1461786478757858,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.8609909415245056,0.1438726037740707,0.1364164352416992,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.8560831546783447,0.1412345468997955,0.6359344124794006,285.38165283203125,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.45684814453125,285.3826904296875,1.0,0.2692672312259674,1.0,1.0,0.0,1.0,-1.477978229522705,1.4779763221740725,1.8054499832942383e-06,1.1358076333999634,1.0,1.0,0.0,27.32196807861328,37.0,23500.197265625,-0.0,252.83004760742188,1.0,283.1499938964844,284.858642578125,294.1068420410156,295.69366455078125,293.1499938964844,293.1499938964844,283.1499938964844,24360.767578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633913516998291,1.0,0.0,0.0,3.2875280380249023,3.2875466346740723,7.211610295598803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.04052734375,0.0,1087.6158447265625,1895.4371337890625,0.0,1133.3944091796875,0.8128675222396851,1.0,0.0,3.0,1.0,0.0
18168780,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.8800135850906372,0.1595856696367263,0.1435899883508682,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.9221277832984924,0.1821246296167373,0.1724672466516494,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.9867753982543944,0.2492436468601226,0.1547202467918396,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.8526917099952698,0.1450190991163253,0.137543648481369,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.8468002676963806,0.141752541065216,0.6385460495948792,285.3909912109375,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.4364318847656,285.3924560546875,1.0,0.2734201848506927,1.0,1.0,0.0,1.0,-1.4964607954025269,1.4964590072631836,1.847400312726677e-06,1.1504844427108765,1.0,1.0,0.0,28.61012077331543,40.0,24033.052734375,-0.0,263.9671325683594,1.0,283.1499938964844,284.8529968261719,294.1679077148437,295.7864074707031,293.1499938964844,293.1499938964844,283.1499938964844,25636.017578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401953101158142,1.0,0.0,0.0,3.37247896194458,3.3724985122680664,7.589126767015841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.71923828125,0.0,1174.1268310546875,1895.4371337890625,0.0,1174.56689453125,0.833670973777771,1.0,0.0,3.0,1.0,0.0
18168840,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.8800135850906372,0.1595856696367263,0.1435899883508682,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.9221277832984924,0.1821246296167373,0.1724672466516494,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.9867753982543944,0.2492436468601226,0.1547202467918396,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.8526917099952698,0.1450190991163253,0.137543648481369,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.8468002676963806,0.141752541065216,0.6385460495948792,285.3909912109375,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.4364318847656,285.3924560546875,1.0,0.2734201848506927,1.0,1.0,0.0,1.0,-1.4964607954025269,1.4964590072631836,1.847400312726677e-06,1.1504844427108765,1.0,1.0,0.0,28.61012077331543,40.0,24033.052734375,-0.0,263.9671325683594,1.0,283.1499938964844,284.8529968261719,294.1679077148437,295.7864074707031,293.1499938964844,293.1499938964844,283.1499938964844,25636.017578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401953101158142,1.0,0.0,0.0,3.37247896194458,3.3724985122680664,7.589126767015841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.71923828125,0.0,1174.1268310546875,1895.4371337890625,0.0,1174.56689453125,0.833670973777771,1.0,0.0,3.0,1.0,0.0
18168900,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8748815059661865,0.160366415977478,0.1443139761686325,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.9159247875213624,0.1829639375209808,0.1732900440692901,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963623046875,0.9894469976425172,0.2499732673168182,0.1597811132669448,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.8477011919021606,0.1455819308757782,0.138102501630783,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.8413151502609253,0.1419738382101059,0.6397081017494202,285.3963623046875,285.2520751953125,292.89141845703125,291.1659240722656,292.8874816894531,297.4244689941406,285.3973999023437,1.0,0.2757484316825866,1.0,1.0,0.0,1.0,-1.506459355354309,1.5064575672149658,1.8703532305153203e-06,1.1584218740463257,1.0,1.0,0.0,29.388702392578125,40.0,24322.119140625,-0.0,270.3081359863281,1.0,283.1499938964844,284.8493957519531,294.1982421875,295.8339233398437,293.1499938964844,293.1499938964844,283.1499938964844,26378.03125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434962749481201,1.0,0.0,0.0,3.420937776565552,3.4209578037261963,7.808788495822228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.76953125,0.0,1225.4703369140625,1895.4371337890625,0.0,1196.5880126953125,0.8427493572235107,1.0,0.0,3.0,1.0,0.0
18168960,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.8692547082901001,0.1611441075801849,0.1450378894805908,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047546386719,0.9092486500740052,0.1837887316942215,0.1741018891334533,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.9919719099998474,0.2503616511821747,0.1652751863002777,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.8422781229019165,0.146137073636055,0.1386569887399673,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045104980469,0.8353875279426575,0.1421688050031662,0.6407648324966431,285.4049377441406,285.2393798828125,292.9442138671875,291.1948547363281,292.9403076171875,297.4115295410156,285.4066467285156,1.0,0.2782232463359833,1.0,1.0,0.0,1.0,-1.516832709312439,1.5168308019638062,1.8943586610475904e-06,1.16665518283844,1.0,1.0,0.0,30.25675392150879,28.0,24585.40234375,-0.0,277.12518310546875,1.0,283.1499938964844,284.8516845703125,294.2277526855469,295.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,26861.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468251943588257,1.0,0.0,0.0,3.452152967453003,3.4521734714508057,7.951945235618041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.58447265625,0.0,1259.3238525390625,1895.4371337890625,0.0,1219.059814453125,0.8532009124755859,1.0,0.0,3.0,1.0,0.0
18169020,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.8783954977989197,0.162651851773262,0.1463831514120102,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.9197210669517516,0.1853604167699813,0.175587922334671,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066162109375,0.9897162914276124,0.2524550259113312,0.1603292673826217,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.8500789403915405,0.1471914499998092,0.139647826552391,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.8416903018951416,0.1424802988767624,0.6421564817428589,285.4066162109375,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.3927917480469,285.4062194824219,1.0,0.2770185470581054,1.0,1.0,0.0,1.0,-1.5171668529510498,1.517164945602417,1.8953329572468649e-06,1.1671043634414673,1.0,1.0,0.0,29.659330368041992,25.0,24905.134765625,-0.0,275.7291564941406,1.0,283.1499938964844,284.8382873535156,294.2828063964844,295.9613952636719,293.1499938964844,293.1499938964844,283.1499938964844,28053.55078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530935764312744,1.0,0.0,0.0,3.5279130935668945,3.5279345512390137,8.304797916025564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.23779296875,0.0,1344.067626953125,1895.4371337890625,0.0,1262.080322265625,0.8717827796936035,1.0,0.0,3.0,1.0,0.0
18169080,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.8783954977989197,0.162651851773262,0.1463831514120102,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.9197210669517516,0.1853604167699813,0.175587922334671,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066162109375,0.9897162914276124,0.2524550259113312,0.1603292673826217,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.8500789403915405,0.1471914499998092,0.139647826552391,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.8416903018951416,0.1424802988767624,0.6421564817428589,285.4066162109375,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.3927917480469,285.4062194824219,1.0,0.2770185470581054,1.0,1.0,0.0,1.0,-1.5171668529510498,1.517164945602417,1.8953329572468649e-06,1.1671043634414673,1.0,1.0,0.0,29.659330368041992,25.0,24905.134765625,-0.0,275.7291564941406,1.0,283.1499938964844,284.8382873535156,294.2828063964844,295.9613952636719,293.1499938964844,293.1499938964844,283.1499938964844,28053.55078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530935764312744,1.0,0.0,0.0,3.5279130935668945,3.5279345512390137,8.304797916025564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.23779296875,0.0,1344.067626953125,1895.4371337890625,0.0,1262.080322265625,0.8717827796936035,1.0,0.0,3.0,1.0,0.0
18169140,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.8922050595283508,0.1641081124544143,0.1476632505655288,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.93586665391922,0.1868444681167602,0.1769703030586242,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973999023437,0.985161542892456,0.2574341595172882,0.1519426256418228,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.8622373342514038,0.1481887251138687,0.1405642926692962,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.8521895408630371,0.1427862048149109,0.6433277726173401,285.3973999023437,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.3903503417969,285.39703369140625,1.0,0.2752007246017456,1.0,1.0,0.0,1.0,-1.512799859046936,1.5127979516983032,1.8851790173357583e-06,1.1636191606521606,1.0,1.0,0.0,28.60309791564941,28.0,25135.0546875,-0.0,271.0738830566406,1.0,283.1499938964844,284.81939697265625,294.33013916015625,296.02520751953125,293.1499938964844,293.1499938964844,283.1499938964844,29218.55078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573348045349121,1.0,0.0,0.0,3.600421190261841,3.6004436016082764,8.649677738503669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.87060546875,0.0,1428.6553955078125,1895.4371337890625,0.0,1291.700439453125,0.8895781636238098,1.0,0.0,3.0,1.0,0.0
18169200,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.8922050595283508,0.1641081124544143,0.1476632505655288,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.93586665391922,0.1868444681167602,0.1769703030586242,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973999023437,0.985161542892456,0.2574341595172882,0.1519426256418228,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.8622373342514038,0.1481887251138687,0.1405642926692962,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.8521895408630371,0.1427862048149109,0.6433277726173401,285.3973999023437,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.3903503417969,285.39703369140625,1.0,0.2752007246017456,1.0,1.0,0.0,1.0,-1.512799859046936,1.5127979516983032,1.8851790173357583e-06,1.1636191606521606,1.0,1.0,0.0,28.60309791564941,28.0,25135.0546875,-0.0,271.0738830566406,1.0,283.1499938964844,284.81939697265625,294.33013916015625,296.02520751953125,293.1499938964844,293.1499938964844,283.1499938964844,29218.55078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573348045349121,1.0,0.0,0.0,3.600421190261841,3.6004436016082764,8.649677738503669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.87060546875,0.0,1428.6553955078125,1895.4371337890625,0.0,1291.700439453125,0.8895781636238098,1.0,0.0,3.0,1.0,0.0
18169260,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.8995162844657898,0.1655513942241668,0.1489447355270385,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.9440258741378784,0.1882759183645248,0.1783177554607391,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.9830284118652344,0.2631554305553436,0.1485302895307541,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.868438720703125,0.1491546332836151,0.141468197107315,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936462402344,0.8570038676261902,0.1431244164705276,0.6447381377220154,285.39373779296875,285.165771484375,293.2509460449219,291.3649597167969,293.2472229003906,297.3927307128906,285.3941650390625,1.0,0.2752028405666351,1.0,1.0,0.0,1.0,-1.514634609222412,1.5146327018737793,1.8893661035690457e-06,1.1650136709213257,1.0,1.0,0.0,28.25786781311035,31.0,25432.95703125,-0.0,270.99334716796875,1.0,283.1499938964844,284.8063659667969,294.3794250488281,296.0899963378906,293.1499938964844,293.1499938964844,283.1499938964844,30366.349609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600746512413025,1.0,0.0,0.0,3.6704580783844,3.670481204986572,8.989464390651847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.42626953125,0.0,1513.6602783203125,1895.4371337890625,0.0,1311.0501708984375,0.9067738652229308,1.0,0.0,3.0,1.0,0.0
18169320,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.8995162844657898,0.1655513942241668,0.1489447355270385,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.9440258741378784,0.1882759183645248,0.1783177554607391,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.9830284118652344,0.2631554305553436,0.1485302895307541,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.868438720703125,0.1491546332836151,0.141468197107315,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936462402344,0.8570038676261902,0.1431244164705276,0.6447381377220154,285.39373779296875,285.165771484375,293.2509460449219,291.3649597167969,293.2472229003906,297.3927307128906,285.3941650390625,1.0,0.2752028405666351,1.0,1.0,0.0,1.0,-1.514634609222412,1.5146327018737793,1.8893661035690457e-06,1.1650136709213257,1.0,1.0,0.0,28.25786781311035,31.0,25432.95703125,-0.0,270.99334716796875,1.0,283.1499938964844,284.8063659667969,294.3794250488281,296.0899963378906,293.1499938964844,293.1499938964844,283.1499938964844,30366.349609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600746512413025,1.0,0.0,0.0,3.6704580783844,3.670481204986572,8.989464390651847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.42626953125,0.0,1513.6602783203125,1895.4371337890625,0.0,1311.0501708984375,0.9067738652229308,1.0,0.0,3.0,1.0,0.0
18169380,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.9009828567504884,0.1670027077198028,0.1502481997013092,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.9452590942382812,0.1896734535694122,0.1796489059925079,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.9836046695709229,0.2680548429489136,0.14942567050457,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978271484375,0.8691357374191284,0.1501027345657348,0.1423718631267547,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978271484375,0.856556236743927,0.1434585750102996,0.6462718844413757,285.3980407714844,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,297.3912353515625,285.3989562988281,1.0,0.2765398919582367,1.0,1.0,0.0,1.0,-1.521796464920044,1.521794676780701,1.905997009998828e-06,1.1706701517105105,1.0,1.0,0.0,28.49032211303711,34.0,25802.98046875,-0.0,274.7657165527344,1.0,283.1499938964844,284.7996520996094,294.4353332519531,296.1654663085937,293.1499938964844,293.1499938964844,283.1499938964844,31499.310546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627448201179504,1.0,0.0,0.0,3.738303184509277,3.738327264785767,9.324859888693028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.88134765625,0.0,1599.157470703125,1895.4371337890625,0.0,1330.0677490234375,0.9234376549720764,1.0,0.0,3.0,1.0,0.0
18169440,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.9009828567504884,0.1670027077198028,0.1502481997013092,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.9452590942382812,0.1896734535694122,0.1796489059925079,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.9836046695709229,0.2680548429489136,0.14942567050457,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978271484375,0.8691357374191284,0.1501027345657348,0.1423718631267547,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978271484375,0.856556236743927,0.1434585750102996,0.6462718844413757,285.3980407714844,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,297.3912353515625,285.3989562988281,1.0,0.2765398919582367,1.0,1.0,0.0,1.0,-1.521796464920044,1.521794676780701,1.905997009998828e-06,1.1706701517105105,1.0,1.0,0.0,28.49032211303711,34.0,25802.98046875,-0.0,274.7657165527344,1.0,283.1499938964844,284.7996520996094,294.4353332519531,296.1654663085937,293.1499938964844,293.1499938964844,283.1499938964844,31499.310546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627448201179504,1.0,0.0,0.0,3.738303184509277,3.738327264785767,9.324859888693028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.88134765625,0.0,1599.157470703125,1895.4371337890625,0.0,1330.0677490234375,0.9234376549720764,1.0,0.0,3.0,1.0,0.0
18169500,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4011535644531,0.8999280333518982,0.1677314490079879,0.1509086638689041,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.9437907338142396,0.1903609037399292,0.1803096383810043,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.9847031831741332,0.2700733542442322,0.1511858105659485,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.401123046875,0.8677918314933777,0.1505714803934097,0.1428244113922119,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.8547024726867676,0.1436112076044082,0.6470191478729248,285.4012451171875,285.129150390625,293.40350341796875,291.4499816894531,293.3997802734375,297.3884582519531,285.4018859863281,1.0,0.277627944946289,1.0,1.0,0.0,1.0,-1.52693510055542,1.526933193206787,1.917995177791454e-06,1.1747357845306396,1.0,1.0,0.0,28.782365798950195,34.0,26022.392578125,-0.0,277.8178100585937,1.0,283.1499938964844,284.7957458496094,294.4651794433594,296.2073974609375,293.1499938964844,293.1499938964844,283.1499938964844,32198.296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643424034118652,1.0,0.0,0.0,3.779552936553955,3.7795774936676025,9.531783007332706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.396484375,0.0,1652.6810302734375,1895.4371337890625,0.0,1341.52099609375,0.9307605028152466,1.0,0.0,3.0,1.0,0.0
18169560,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.8977112770080566,0.1684620678424835,0.1515741348266601,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.9409480690956116,0.1910401433706283,0.1809660494327545,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.9862570762634276,0.2717375159263611,0.1538069248199463,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.8653590679168701,0.1510366797447204,0.1432770639657974,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075622558594,0.8517957925796509,0.1437474489212036,0.6477182507514954,285.40789794921875,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.384033203125,285.4092102050781,1.0,0.27898770570755,1.0,1.0,0.0,1.0,-1.533050298690796,1.533048391342163,1.9323397282278165e-06,1.1795765161514282,1.0,1.0,0.0,29.19373893737793,37.0,26228.89453125,-0.0,281.64117431640625,1.0,283.1499938964844,284.7975158691406,294.4952087402344,296.2493591308594,293.1499938964844,293.1499938964844,283.1499938964844,32622.482421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666132926940918,1.0,0.0,0.0,3.8043675422668457,3.8043925762176514,9.657355803938117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.63427734375,0.0,1685.4473876953125,1895.4371337890625,0.0,1354.4229736328125,0.9396671652793884,1.0,0.0,3.0,1.0,0.0
18169620,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217224121094,0.8907110095024109,0.1699227541685104,0.1529158502817154,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.932119846343994,0.1923737972974777,0.182266503572464,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219665527344,0.9900356531143188,0.2741146087646484,0.160989299416542,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.421630859375,0.858148455619812,0.1519559174776077,0.1441823989152908,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42156982421875,0.8437229990959167,0.1439670026302337,0.6489439010620117,285.4219665527344,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3712158203125,285.4236145019531,1.0,0.2823283672332763,1.0,1.0,0.0,1.0,-1.5474016666412354,1.5473997592926023,1.966276613529772e-06,1.1909384727478027,1.0,1.0,0.0,30.31045913696289,40.0,26699.640625,-0.0,291.1233215332031,1.0,283.1499938964844,284.7987976074219,294.5560913085937,296.3378601074219,293.1499938964844,293.1499938964844,283.04998779296875,33744.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670353889465332,1.0,0.0,0.0,3.869229078292847,3.8692548274993896,9.989463478632388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.3974609375,0.0,1773.13232421875,1895.4371337890625,0.0,1385.110107421875,0.9546027779579164,1.0,0.0,3.0,1.0,0.0
18169680,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217224121094,0.8907110095024109,0.1699227541685104,0.1529158502817154,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.932119846343994,0.1923737972974777,0.182266503572464,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219665527344,0.9900356531143188,0.2741146087646484,0.160989299416542,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.421630859375,0.858148455619812,0.1519559174776077,0.1441823989152908,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42156982421875,0.8437229990959167,0.1439670026302337,0.6489439010620117,285.4219665527344,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3712158203125,285.4236145019531,1.0,0.2823283672332763,1.0,1.0,0.0,1.0,-1.5474016666412354,1.5473997592926023,1.966276613529772e-06,1.1909384727478027,1.0,1.0,0.0,30.31045913696289,40.0,26699.640625,-0.0,291.1233215332031,1.0,283.1499938964844,284.7987976074219,294.5560913085937,296.3378601074219,293.1499938964844,293.1499938964844,283.04998779296875,33744.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670353889465332,1.0,0.0,0.0,3.869229078292847,3.8692548274993896,9.989463478632388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.3974609375,0.0,1773.13232421875,1895.4371337890625,0.0,1385.110107421875,0.9546027779579164,1.0,0.0,3.0,1.0,0.0
18169740,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.8805983662605286,0.1712171584367752,0.1541783213615417,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.9195165038108826,0.1935456246137619,0.183475524187088,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.9940043687820436,0.2750698626041412,0.170433834195137,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.8482459187507629,0.1527563035488128,0.1450279206037521,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.8330391645431519,0.1440091878175735,0.6496297121047974,285.3666687011719,285.0676574707031,293.6597900390625,291.5922546386719,293.6560974121094,297.3525390625,285.3676452636719,1.0,0.286338210105896,1.0,1.0,0.0,1.0,-1.563544511795044,1.5635424852371216,2.004906036745524e-06,1.2037203311920166,1.0,1.0,0.0,31.81636047363281,43.0,27473.85546875,-0.0,302.64971923828125,1.0,283.0512084960937,284.724365234375,294.6365966796875,296.4767150878906,293.1499938964844,293.1499938964844,282.75,34710.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680666983127594,1.0,0.0,0.0,3.924226045608521,3.924252510070801,1.0275460908815148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.14599609375,0.0,1849.822021484375,1895.4371337890625,0.0,1461.64892578125,0.9660176634788512,1.0,0.0,3.0,1.0,0.0
18169800,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.8805983662605286,0.1712171584367752,0.1541783213615417,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.9195165038108826,0.1935456246137619,0.183475524187088,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.9940043687820436,0.2750698626041412,0.170433834195137,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.8482459187507629,0.1527563035488128,0.1450279206037521,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.8330391645431519,0.1440091878175735,0.6496297121047974,285.3666687011719,285.0676574707031,293.6597900390625,291.5922546386719,293.6560974121094,297.3525390625,285.3676452636719,1.0,0.286338210105896,1.0,1.0,0.0,1.0,-1.563544511795044,1.5635424852371216,2.004906036745524e-06,1.2037203311920166,1.0,1.0,0.0,31.81636047363281,43.0,27473.85546875,-0.0,302.64971923828125,1.0,283.0512084960937,284.724365234375,294.6365966796875,296.4767150878906,293.1499938964844,293.1499938964844,282.75,34710.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680666983127594,1.0,0.0,0.0,3.924226045608521,3.924252510070801,1.0275460908815148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.14599609375,0.0,1849.822021484375,1895.4371337890625,0.0,1461.64892578125,0.9660176634788512,1.0,0.0,3.0,1.0,0.0
