time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169860,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.8666927218437195,0.1719926744699478,0.1550813019275665,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.9032288789749146,0.1942574828863144,0.1843488961458206,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.9974898099899292,0.2739919424057007,0.1822737902402877,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.8352079391479492,0.1531921774148941,0.145614355802536,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.8190709352493286,0.1436215192079544,0.6487973928451538,285.1707763671875,285.0507202148437,293.7626342773437,291.6489562988281,293.75897216796875,297.32501220703125,285.1700134277344,1.0,0.2908480763435364,1.0,1.0,0.0,1.0,-1.5795961618423462,1.5795940160751345,2.043800350293168e-06,1.2164342403411863,1.0,1.0,0.0,33.80266571044922,31.0,28796.603515625,-0.0,315.64605712890625,1.0,282.7564392089844,284.4990234375,294.7311706542969,296.6795654296875,293.1499938964844,293.1499938964844,282.45001220703125,35229.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015215158462524,1.0,0.0,0.0,3.9534695148468018,3.95349645614624,1.0429178018966925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.4013671875,0.0,1891.4862060546875,1895.4371337890625,0.0,1622.7813720703125,0.9729756116867064,1.0,0.0,3.0,1.0,0.0
18169920,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.8666927218437195,0.1719926744699478,0.1550813019275665,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.9032288789749146,0.1942574828863144,0.1843488961458206,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.9974898099899292,0.2739919424057007,0.1822737902402877,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.8352079391479492,0.1531921774148941,0.145614355802536,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.8190709352493286,0.1436215192079544,0.6487973928451538,285.1707763671875,285.0507202148437,293.7626342773437,291.6489562988281,293.75897216796875,297.32501220703125,285.1700134277344,1.0,0.2908480763435364,1.0,1.0,0.0,1.0,-1.5795961618423462,1.5795940160751345,2.043800350293168e-06,1.2164342403411863,1.0,1.0,0.0,33.80266571044922,31.0,28796.603515625,-0.0,315.64605712890625,1.0,282.7564392089844,284.4990234375,294.7311706542969,296.6795654296875,293.1499938964844,293.1499938964844,282.45001220703125,35229.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015215158462524,1.0,0.0,0.0,3.9534695148468018,3.95349645614624,1.0429178018966925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.4013671875,0.0,1891.4862060546875,1895.4371337890625,0.0,1622.7813720703125,0.9729756116867064,1.0,0.0,3.0,1.0,0.0
18169980,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8686965703964233,0.1723047196865081,0.1554430872201919,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9052350521087646,0.1945031583309173,0.1846742331981659,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9972550272941588,0.2725498080253601,0.1812651306390762,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8366286754608154,0.153243288397789,0.1457394361495971,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8189288973808289,0.1427891552448272,0.6454790830612183,284.9619140625,285.0296630859375,293.865478515625,291.7054138183594,293.8618469238281,297.2962951660156,284.9620361328125,1.0,0.2894858717918396,1.0,1.0,0.0,1.0,-1.575394868850708,1.5753928422927856,2.03377226171142e-06,1.213282585144043,0.9277707934379578,0.9277707934379578,0.0,33.572975158691406,25.0,29737.294921875,-0.0,312.99517822265625,1.0,282.4548645019531,284.2721862792969,294.7781677246094,296.8022766113281,293.1499938964844,293.1499938964844,282.1499938964844,37984.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198970913887024,1.0,0.0,0.0,3.90959358215332,3.909620523452759,1.01989746781328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.50732421875,0.0,1857.5174560546875,1895.4371337890625,0.0,1771.174560546875,0.9643582105636596,1.0,0.0,3.0,1.0,0.0
18170040,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8686965703964233,0.1723047196865081,0.1554430872201919,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9052350521087646,0.1945031583309173,0.1846742331981659,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9972550272941588,0.2725498080253601,0.1812651306390762,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8366286754608154,0.153243288397789,0.1457394361495971,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8189288973808289,0.1427891552448272,0.6454790830612183,284.9619140625,285.0296630859375,293.865478515625,291.7054138183594,293.8618469238281,297.2962951660156,284.9620361328125,1.0,0.2894858717918396,1.0,1.0,0.0,1.0,-1.575394868850708,1.5753928422927856,2.03377226171142e-06,1.213282585144043,0.9277707934379578,0.9277707934379578,0.0,33.572975158691406,25.0,29737.294921875,-0.0,312.99517822265625,1.0,282.4548645019531,284.2721862792969,294.7781677246094,296.8022766113281,293.1499938964844,293.1499938964844,282.1499938964844,37984.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198970913887024,1.0,0.0,0.0,3.90959358215332,3.909620523452759,1.01989746781328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.50732421875,0.0,1857.5174560546875,1895.4371337890625,0.0,1771.174560546875,0.9643582105636596,1.0,0.0,3.0,1.0,0.0
18170100,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8730124831199646,0.1724123507738113,0.155532881617546,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.909972369670868,0.1945480853319168,0.1847187727689743,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.996450901031494,0.2728390693664551,0.1781246811151504,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8402895331382751,0.1532042175531387,0.1457006931304931,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8217031955718994,0.1423104852437973,0.6433062553405762,284.8412780761719,285.0152893066406,293.9168701171875,291.7335205078125,293.9132080078125,297.2875671386719,284.82476806640625,1.0,0.2879721224308014,1.0,1.0,0.0,1.0,-1.5691304206848145,1.5691285133361816,2.018572558881715e-06,1.2083104848861694,0.8211914896965027,0.8211914896965027,0.0,32.98992156982422,25.0,30330.384765625,-0.0,308.4291076660156,1.0,282.1944885253906,284.121826171875,294.81854248046875,296.9364318847656,293.1499938964844,293.1499938964844,282.1499938964844,43064.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289947271347046,1.0,0.0,0.0,3.776705265045166,3.7767317295074463,9.517424928162654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.1982421875,0.0,1733.4527587890625,1895.4371337890625,0.0,1846.6517333984373,0.9352389574050904,1.0,0.0,3.0,1.0,0.0
18170160,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8788398504257202,0.1725425124168396,0.1555847972631454,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9166024923324584,0.1945881843566894,0.1847097426652908,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9951609373092652,0.2737577855587005,0.173804372549057,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8452953100204468,0.1531606465578079,0.145617663860321,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8257246017456055,0.1418389976024627,0.6409714221954346,284.8585510253906,285.0045471191406,293.9682312011719,291.761474609375,293.96453857421875,297.281982421875,284.8727722167969,1.0,0.2859303951263428,1.0,1.0,0.0,1.0,-1.5610945224761963,1.561092495918274,1.9992075976915658e-06,1.201955795288086,0.7813990712165833,0.7813990712165833,0.0,32.22698211669922,25.0,29862.974609375,-0.0,302.5806884765625,1.0,282.1572570800781,284.1987609863281,294.7911682128906,296.8297119140625,293.1499938964844,293.1499938964844,282.45001220703125,47700.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295355796813965,1.0,0.0,0.0,3.477113962173462,3.4771382808685303,8.067354428931139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.26171875,0.0,1432.5916748046875,1895.4371337890625,0.0,1851.1781005859373,0.8768910765647888,1.0,0.0,3.0,1.0,0.0
18170220,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8918083310127258,0.1738802343606948,0.1564611047506332,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.931069016456604,0.195493534207344,0.185286059975624,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9920186400413512,0.2781619131565094,0.1653841137886047,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8561121225357056,0.1537473350763321,0.1459340155124664,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8344256281852722,0.141601949930191,0.638710081577301,285.0769958496094,284.9753723144531,294.0707092285156,291.8170471191406,294.0670166015625,297.2879333496094,285.07403564453125,1.0,0.2830488383769989,1.0,1.0,0.0,1.0,-1.5503880977630615,1.5503860712051392,1.9734779925784096e-06,1.1933857202529907,0.95625501871109,0.95625501871109,0.0,30.91210556030273,28.0,29507.095703125,-0.0,294.0892028808594,1.0,282.44171142578125,284.388427734375,294.73297119140625,296.6624450683594,293.1499938964844,293.1499938964844,282.1499938964844,32195.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065286040306091,1.0,0.0,0.0,3.627295732498169,3.627318620681762,8.779285849414009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.83935546875,0.0,1479.766357421875,1895.4371337890625,0.0,1662.6514892578125,0.897756040096283,1.0,0.0,3.0,1.0,0.0
18170280,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8918083310127258,0.1738802343606948,0.1564611047506332,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.931069016456604,0.195493534207344,0.185286059975624,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9920186400413512,0.2781619131565094,0.1653841137886047,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8561121225357056,0.1537473350763321,0.1459340155124664,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8344256281852722,0.141601949930191,0.638710081577301,285.0769958496094,284.9753723144531,294.0707092285156,291.8170471191406,294.0670166015625,297.2879333496094,285.07403564453125,1.0,0.2830488383769989,1.0,1.0,0.0,1.0,-1.5503880977630615,1.5503860712051392,1.9734779925784096e-06,1.1933857202529907,0.95625501871109,0.95625501871109,0.0,30.91210556030273,28.0,29507.095703125,-0.0,294.0892028808594,1.0,282.44171142578125,284.388427734375,294.73297119140625,296.6624450683594,293.1499938964844,293.1499938964844,282.1499938964844,32195.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065286040306091,1.0,0.0,0.0,3.627295732498169,3.627318620681762,8.779285849414009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.83935546875,0.0,1479.766357421875,1895.4371337890625,0.0,1662.6514892578125,0.897756040096283,1.0,0.0,3.0,1.0,0.0
18170340,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8995597958564758,0.1747743487358093,0.1574541628360748,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.939321517944336,0.196120485663414,0.1860209256410598,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.990086317062378,0.2828778326511383,0.1610953211784362,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8623736500740051,0.1541465669870376,0.1464151740074157,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8389459252357483,0.14128939807415,0.6376808285713196,284.8800048828125,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2943725585937,284.8843994140625,1.0,0.2819640636444092,1.0,1.0,0.0,1.0,-1.5466532707214355,1.5466513633728027,1.964515149666113e-06,1.1903619766235352,0.839162290096283,0.839162290096283,0.0,30.309307098388672,31.0,30223.07421875,-0.0,290.7732849121094,1.0,282.1572570800781,284.1907653808594,294.89617919921875,296.9230041503906,293.1499938964844,293.1499938964844,282.45001220703125,39548.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161206007003784,1.0,0.0,0.0,3.545093059539795,3.545116662979126,8.385878231820243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.5830078125,0.0,1445.3458251953125,1895.4371337890625,0.0,1740.2215576171875,0.8838982582092285,1.0,0.0,3.0,1.0,0.0
18170400,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8995597958564758,0.1747743487358093,0.1574541628360748,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.939321517944336,0.196120485663414,0.1860209256410598,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.990086317062378,0.2828778326511383,0.1610953211784362,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8623736500740051,0.1541465669870376,0.1464151740074157,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8389459252357483,0.14128939807415,0.6376808285713196,284.8800048828125,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2943725585937,284.8843994140625,1.0,0.2819640636444092,1.0,1.0,0.0,1.0,-1.5466532707214355,1.5466513633728027,1.964515149666113e-06,1.1903619766235352,0.839162290096283,0.839162290096283,0.0,30.309307098388672,31.0,30223.07421875,-0.0,290.7732849121094,1.0,282.1572570800781,284.1907653808594,294.89617919921875,296.9230041503906,293.1499938964844,293.1499938964844,282.45001220703125,39548.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161206007003784,1.0,0.0,0.0,3.545093059539795,3.545116662979126,8.385878231820243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.5830078125,0.0,1445.3458251953125,1895.4371337890625,0.0,1740.2215576171875,0.8838982582092285,1.0,0.0,3.0,1.0,0.0
18170460,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.9015573263168336,0.1761388629674911,0.1584595888853073,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9407503604888916,0.1970683187246322,0.1867448836565017,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.9900766611099244,0.2870558202266693,0.1610749661922454,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8633487820625305,0.1548095792531967,0.1469021886587143,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8386122584342957,0.1412365436553955,0.636817216873169,285.08160400390625,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.2994079589844,285.0801086425781,1.0,0.2822997570037842,1.0,1.0,0.0,1.0,-1.5482488870620728,1.54824697971344,1.968215428860276e-06,1.191539645195007,1.0,1.0,0.0,30.33541679382324,34.0,29978.03515625,-0.0,291.57916259765625,1.0,282.4423828125,284.37750244140625,294.87811279296875,296.8287048339844,293.1499938964844,293.1499938964844,282.1499938964844,31170.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017496824264526,1.0,0.0,0.0,3.705742359161377,3.705765962600708,9.16312728804769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.64453125,0.0,1559.384033203125,1895.4371337890625,0.0,1624.5885009765625,0.9146325588226318,1.0,0.0,3.0,1.0,0.0
18170520,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.9015573263168336,0.1761388629674911,0.1584595888853073,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9407503604888916,0.1970683187246322,0.1867448836565017,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.9900766611099244,0.2870558202266693,0.1610749661922454,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8633487820625305,0.1548095792531967,0.1469021886587143,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8386122584342957,0.1412365436553955,0.636817216873169,285.08160400390625,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.2994079589844,285.0801086425781,1.0,0.2822997570037842,1.0,1.0,0.0,1.0,-1.5482488870620728,1.54824697971344,1.968215428860276e-06,1.191539645195007,1.0,1.0,0.0,30.33541679382324,34.0,29978.03515625,-0.0,291.57916259765625,1.0,282.4423828125,284.37750244140625,294.87811279296875,296.8287048339844,293.1499938964844,293.1499938964844,282.1499938964844,31170.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017496824264526,1.0,0.0,0.0,3.705742359161377,3.705765962600708,9.16312728804769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.64453125,0.0,1559.384033203125,1895.4371337890625,0.0,1624.5885009765625,0.9146325588226318,1.0,0.0,3.0,1.0,0.0
18170580,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8990004062652588,0.1770511716604232,0.1595120728015899,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.936893880367279,0.1976920664310455,0.1875270158052444,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9916214942932128,0.2897545993328094,0.1644594967365265,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8601865768432617,0.1552366465330124,0.1474595516920089,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8344972133636475,0.1409596353769302,0.6362906098365784,284.8804931640625,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.29620361328125,284.8829650878906,1.0,0.2838577330112457,1.0,1.0,0.0,1.0,-1.5545508861541748,1.5545488595962524,1.9831672943837475e-06,1.1964565515518188,0.8794304132461548,0.8794304132461548,0.0,30.871002197265625,37.0,30957.6015625,-0.0,295.91815185546875,1.0,282.15728759765625,284.163818359375,295.0348815917969,297.10711669921875,293.1499938964844,293.1499938964844,282.45001220703125,37865.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180294990539551,1.0,0.0,0.0,3.683406591415405,3.683431386947632,9.053002258951892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.625,0.0,1584.7403564453125,1895.4371337890625,0.0,1755.8392333984375,0.9133123755455016,1.0,0.0,3.0,1.0,0.0
18170640,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8990004062652588,0.1770511716604232,0.1595120728015899,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.936893880367279,0.1976920664310455,0.1875270158052444,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9916214942932128,0.2897545993328094,0.1644594967365265,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8601865768432617,0.1552366465330124,0.1474595516920089,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8344972133636475,0.1409596353769302,0.6362906098365784,284.8804931640625,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.29620361328125,284.8829650878906,1.0,0.2838577330112457,1.0,1.0,0.0,1.0,-1.5545508861541748,1.5545488595962524,1.9831672943837475e-06,1.1964565515518188,0.8794304132461548,0.8794304132461548,0.0,30.871002197265625,37.0,30957.6015625,-0.0,295.91815185546875,1.0,282.15728759765625,284.163818359375,295.0348815917969,297.10711669921875,293.1499938964844,293.1499938964844,282.45001220703125,37865.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180294990539551,1.0,0.0,0.0,3.683406591415405,3.683431386947632,9.053002258951892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.625,0.0,1584.7403564453125,1895.4371337890625,0.0,1755.8392333984375,0.9133123755455016,1.0,0.0,3.0,1.0,0.0
18170700,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8952913284301758,0.1775970458984375,0.1598875373601913,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9321786761283876,0.1980424374341964,0.1877808719873428,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9929770231246948,0.2905590534210205,0.1677239686250686,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8564630746841431,0.1554794311523437,0.1476317048072815,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8304355144500732,0.1408221572637558,0.6354718804359436,285.0310363769531,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2920837402344,285.0549621582031,1.0,0.2849926650524139,1.0,1.0,0.0,1.0,-1.5584478378295898,1.5584458112716677,1.9924329990317347e-06,1.1994822025299072,0.976517379283905,0.976517379283905,0.0,31.35873794555664,37.0,30439.8203125,-0.0,299.03302001953125,1.0,282.4028625488281,284.34814453125,294.9769897460937,296.92822265625,293.1499938964844,293.1499938964844,282.45001220703125,34159.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108741402626038,1.0,0.0,0.0,3.710298538208008,3.710322856903076,9.18567366170464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.79931640625,0.0,1587.2969970703125,1895.4371337890625,0.0,1697.603759765625,0.919823169708252,1.0,0.0,3.0,1.0,0.0
18170760,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.8922431468963623,0.1784133166074752,0.1605437994003296,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.9279987812042236,0.198600098490715,0.1882479190826416,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.9941714406013488,0.2913112938404083,0.1708976626396179,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8532033562660217,0.1558916419744491,0.1479746252298355,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8267690539360046,0.1408309191465377,0.6353333592414856,285.0921630859375,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.28924560546875,285.0941467285156,1.0,0.2863641381263733,1.0,1.0,0.0,1.0,-1.5638506412506104,1.563848614692688,2.005338956223568e-06,1.203689694404602,1.0,1.0,0.0,31.877132415771484,40.0,30708.037109375,-0.0,302.9555053710937,1.0,282.4429016113281,284.37017822265625,295.0031433105469,297.0019836425781,293.1499938964844,293.1499938964844,282.1499938964844,32623.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074921727180481,1.0,0.0,0.0,3.805641651153565,3.80566668510437,9.663824585004477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.09033203125,0.0,1686.978515625,1895.4371337890625,0.0,1670.3743896484375,0.9377405047416688,1.0,0.0,3.0,1.0,0.0
18170820,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.883039653301239,0.1793690174818039,0.1616619974374771,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.916223645210266,0.1992187350988388,0.1890522986650467,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9967485666275024,0.2913198173046112,0.1792371422052383,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8441646695137024,0.1563362330198288,0.1485760807991027,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8168961405754089,0.140467882156372,0.6345749497413635,284.8992004394531,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.275390625,284.9003601074219,1.0,0.2896739542484283,1.0,1.0,0.0,1.0,-1.575981855392456,1.5759798288345337,2.0345514712971635e-06,1.2131718397140503,0.9235681295394896,0.9235681295394896,0.0,33.271217346191406,43.0,31880.66015625,-0.0,312.4716186523437,1.0,282.15582275390625,284.15313720703125,295.14727783203125,297.2760314941406,293.1499938964844,293.1499938964844,281.8500061035156,36694.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251381874084473,1.0,0.0,0.0,3.812822580337525,3.8128483295440674,9.700329428596888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.91259765625,0.0,1727.40380859375,1895.4371337890625,0.0,1814.502685546875,0.9416285157203674,1.0,0.0,3.0,1.0,0.0
18170880,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.883039653301239,0.1793690174818039,0.1616619974374771,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.916223645210266,0.1992187350988388,0.1890522986650467,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9967485666275024,0.2913198173046112,0.1792371422052383,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8441646695137024,0.1563362330198288,0.1485760807991027,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8168961405754089,0.140467882156372,0.6345749497413635,284.8992004394531,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.275390625,284.9003601074219,1.0,0.2896739542484283,1.0,1.0,0.0,1.0,-1.575981855392456,1.5759798288345337,2.0345514712971635e-06,1.2131718397140503,0.9235681295394896,0.9235681295394896,0.0,33.271217346191406,43.0,31880.66015625,-0.0,312.4716186523437,1.0,282.15582275390625,284.15313720703125,295.14727783203125,297.2760314941406,293.1499938964844,293.1499938964844,281.8500061035156,36694.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251381874084473,1.0,0.0,0.0,3.812822580337525,3.8128483295440674,9.700329428596888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.91259765625,0.0,1727.40380859375,1895.4371337890625,0.0,1814.502685546875,0.9416285157203674,1.0,0.0,3.0,1.0,0.0
18170940,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.8688316941261292,0.1798628121614456,0.1621976941823959,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8998860716819763,0.1993992328643798,0.1893391013145446,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.9989816546440125,0.2892005443572998,0.190419390797615,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8310437202453613,0.1564294844865799,0.1487722396850586,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.8019790649414062,0.1396993994712829,0.6317272186279297,284.8208312988281,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.2519836425781,284.837890625,1.0,0.2934820055961609,1.0,1.0,0.0,1.0,-1.5872114896774292,1.5872094631195068,2.06179447559407e-06,1.221914768218994,0.7861465811729431,0.7861465811729431,0.0,35.2336540222168,31.0,32369.671875,-0.0,323.2179260253906,1.0,281.8574523925781,284.1002502441406,295.1891784667969,297.3699645996094,293.1499938964844,293.1499938964844,282.1499938964844,46324.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407938241958618,1.0,0.0,0.0,3.429649353027344,3.429673194885254,7.848609584470978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.71728515625,0.0,1374.1422119140625,1895.4371337890625,0.0,1946.3487548828125,0.8655316829681396,1.0,0.0,3.0,1.0,0.0
18171000,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.8688316941261292,0.1798628121614456,0.1621976941823959,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8998860716819763,0.1993992328643798,0.1893391013145446,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.9989816546440125,0.2892005443572998,0.190419390797615,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8310437202453613,0.1564294844865799,0.1487722396850586,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.8019790649414062,0.1396993994712829,0.6317272186279297,284.8208312988281,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.2519836425781,284.837890625,1.0,0.2934820055961609,1.0,1.0,0.0,1.0,-1.5872114896774292,1.5872094631195068,2.06179447559407e-06,1.221914768218994,0.7861465811729431,0.7861465811729431,0.0,35.2336540222168,31.0,32369.671875,-0.0,323.2179260253906,1.0,281.8574523925781,284.1002502441406,295.1891784667969,297.3699645996094,293.1499938964844,293.1499938964844,282.1499938964844,46324.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407938241958618,1.0,0.0,0.0,3.429649353027344,3.429673194885254,7.848609584470978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.71728515625,0.0,1374.1422119140625,1895.4371337890625,0.0,1946.3487548828125,0.8655316829681396,1.0,0.0,3.0,1.0,0.0
18171060,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8754804134368896,0.1813065558671951,0.1632259339094162,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9059683680534364,0.2002545148134231,0.1899246871471405,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9984217882156372,0.2886417508125305,0.1869020611047744,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8359994292259216,0.1570572704076767,0.149182841181755,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.805486261844635,0.1393775790929794,0.6294805407524109,285.0382080078125,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2415771484375,285.03515625,1.0,0.2916069626808166,1.0,1.0,0.0,1.0,-1.5827338695526123,1.58273184299469,2.050868943115347e-06,1.218397617340088,0.9441193342208862,0.9441193342208862,0.0,34.57073211669922,25.0,32154.369140625,-0.0,319.2355041503906,1.0,282.1412353515625,284.2805480957031,295.1335144042969,297.22735595703125,293.1499938964844,293.1499938964844,281.8500061035156,32201.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253997921943665,1.0,0.0,0.0,3.5966525077819824,3.596675395965576,8.631579362372577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.4599609375,0.0,1446.6199951171875,1895.4371337890625,0.0,1816.676513671875,0.8906970620155334,1.0,0.0,3.0,1.0,0.0
18171120,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8754804134368896,0.1813065558671951,0.1632259339094162,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9059683680534364,0.2002545148134231,0.1899246871471405,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9984217882156372,0.2886417508125305,0.1869020611047744,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8359994292259216,0.1570572704076767,0.149182841181755,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.805486261844635,0.1393775790929794,0.6294805407524109,285.0382080078125,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2415771484375,285.03515625,1.0,0.2916069626808166,1.0,1.0,0.0,1.0,-1.5827338695526123,1.58273184299469,2.050868943115347e-06,1.218397617340088,0.9441193342208862,0.9441193342208862,0.0,34.57073211669922,25.0,32154.369140625,-0.0,319.2355041503906,1.0,282.1412353515625,284.2805480957031,295.1335144042969,297.22735595703125,293.1499938964844,293.1499938964844,281.8500061035156,32201.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253997921943665,1.0,0.0,0.0,3.5966525077819824,3.596675395965576,8.631579362372577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.4599609375,0.0,1446.6199951171875,1895.4371337890625,0.0,1816.676513671875,0.8906970620155334,1.0,0.0,3.0,1.0,0.0
18171180,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8912833333015442,0.1821881383657455,0.1641749590635299,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9230776429176332,0.2007418721914291,0.1904918998479843,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9960280060768129,0.2910995483398437,0.1766270846128463,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8491633534431458,0.1574034988880157,0.1495825201272964,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8170015811920166,0.1388793289661407,0.6274362206459045,284.8621520996094,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.24237060546875,284.86944580078125,1.0,0.2877989113330841,1.0,1.0,0.0,1.0,-1.5702475309371948,1.5702455043792725,2.0204595330142183e-06,1.208466649055481,0.806816816329956,0.806816816329956,0.0,32.78018569946289,28.0,32530.658203125,-0.0,308.40216064453125,1.0,281.8583984375,284.1167297363281,295.261962890625,297.4441833496094,293.1499938964844,293.1499938964844,282.1499938964844,41687.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370214462280273,1.0,0.0,0.0,3.432523012161255,3.432546138763428,7.861768267503066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.8369140625,0.0,1344.42529296875,1895.4371337890625,0.0,1914.2611083984373,0.8609214425086975,1.0,0.0,3.0,1.0,0.0
18171240,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8912833333015442,0.1821881383657455,0.1641749590635299,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9230776429176332,0.2007418721914291,0.1904918998479843,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9960280060768129,0.2910995483398437,0.1766270846128463,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8491633534431458,0.1574034988880157,0.1495825201272964,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8170015811920166,0.1388793289661407,0.6274362206459045,284.8621520996094,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.24237060546875,284.86944580078125,1.0,0.2877989113330841,1.0,1.0,0.0,1.0,-1.5702475309371948,1.5702455043792725,2.0204595330142183e-06,1.208466649055481,0.806816816329956,0.806816816329956,0.0,32.78018569946289,28.0,32530.658203125,-0.0,308.40216064453125,1.0,281.8583984375,284.1167297363281,295.261962890625,297.4441833496094,293.1499938964844,293.1499938964844,282.1499938964844,41687.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370214462280273,1.0,0.0,0.0,3.432523012161255,3.432546138763428,7.861768267503066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.8369140625,0.0,1344.42529296875,1895.4371337890625,0.0,1914.2611083984373,0.8609214425086975,1.0,0.0,3.0,1.0,0.0
18171300,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8966735601425171,0.1827849596738815,0.1645459979772567,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9289613366127014,0.2010821402072906,0.1906849145889282,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9949623942375184,0.2932628393173218,0.1731970310211181,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.853607714176178,0.1576504707336425,0.1497103422880172,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8204473257064819,0.1387207806110382,0.6262277960777283,285.0160217285156,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.2470092773437,285.0367736816406,1.0,0.2866673171520233,1.0,1.0,0.0,1.0,-1.565503716468811,1.565501689910889,2.0088962173758773e-06,1.2046165466308594,0.9020264744758606,0.9020264744758606,0.0,32.209327697753906,28.0,31982.78125,-0.0,304.62127685546875,1.0,282.0963134765625,284.2929077148437,295.20147705078125,297.2529602050781,293.1499938964844,293.1499938964844,282.1499938964844,35082.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276338338851929,1.0,0.0,0.0,3.4588043689727783,3.4588265419006348,7.982617376001144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.927734375,0.0,1324.169677734375,1895.4371337890625,0.0,1835.281494140625,0.8652092218399048,1.0,0.0,3.0,1.0,0.0
18171360,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9015995264053344,0.1836044192314148,0.1651990711688995,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9340876936912536,0.2016011327505111,0.1910996437072754,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9940268993377686,0.2957105040550232,0.1704959571361541,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8575237989425659,0.1580448150634765,0.1500173062086105,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8233752846717834,0.1387160569429397,0.6258699297904968,285.051025390625,284.95001220703125,294.9621887207031,292.2750244140625,294.9588317871094,297.2541809082031,285.0478515625,1.0,0.2859756648540497,1.0,1.0,0.0,1.0,-1.56347918510437,1.5634771585464478,2.003973349928856e-06,1.202972650527954,0.9572292566299438,0.9572292566299438,0.0,31.80622291564941,31.0,32203.197265625,-0.0,302.5897827148437,1.0,282.14117431640625,284.28521728515625,295.2265625,297.3209228515625,293.1499938964844,293.1499938964844,281.8500061035156,31450.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223933935165405,1.0,0.0,0.0,3.594428777694702,3.594451427459717,8.620908715784026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.48388671875,0.0,1438.6932373046875,1895.4371337890625,0.0,1791.7589111328125,0.8897169232368469,1.0,0.0,3.0,1.0,0.0
18171420,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.905701756477356,0.184499055147171,0.1662100106477737,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9378024935722352,0.2021057158708572,0.1917379349470138,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9934436678886414,0.2995194792747497,0.1689262986183166,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8603891730308533,0.1584230661392212,0.1504992544651031,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8247218132019043,0.1383681297302246,0.6248128414154053,284.86590576171875,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.26031494140625,284.87335205078125,1.0,0.2857261002063751,1.0,1.0,0.0,1.0,-1.5628830194473269,1.5628809928894043,2.002511337195756e-06,1.202475905418396,0.8214427828788757,0.8214427828788757,0.0,31.58784484863281,34.0,32827.25390625,-0.0,301.7274780273437,1.0,281.857666015625,284.1070556640625,295.3600769042969,297.556396484375,293.1499938964844,293.1499938964844,282.1499938964844,40534.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355596423149109,1.0,0.0,0.0,3.477531909942627,3.477555274963379,8.069294494816859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.029296875,0.0,1381.9425048828125,1895.4371337890625,0.0,1901.8802490234373,0.8698089718818665,1.0,0.0,3.0,1.0,0.0
18171480,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.905701756477356,0.184499055147171,0.1662100106477737,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9378024935722352,0.2021057158708572,0.1917379349470138,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9934436678886414,0.2995194792747497,0.1689262986183166,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8603891730308533,0.1584230661392212,0.1504992544651031,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8247218132019043,0.1383681297302246,0.6248128414154053,284.86590576171875,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.26031494140625,284.87335205078125,1.0,0.2857261002063751,1.0,1.0,0.0,1.0,-1.5628830194473269,1.5628809928894043,2.002511337195756e-06,1.202475905418396,0.8214427828788757,0.8214427828788757,0.0,31.58784484863281,34.0,32827.25390625,-0.0,301.7274780273437,1.0,281.857666015625,284.1070556640625,295.3600769042969,297.556396484375,293.1499938964844,293.1499938964844,282.1499938964844,40534.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355596423149109,1.0,0.0,0.0,3.477531909942627,3.477555274963379,8.069294494816859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.029296875,0.0,1381.9425048828125,1895.4371337890625,0.0,1901.8802490234373,0.8698089718818665,1.0,0.0,3.0,1.0,0.0
18171540,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9047996997833252,0.185929536819458,0.167278453707695,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.93570077419281,0.2029729336500167,0.1923916041851043,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9942119121551514,0.302533358335495,0.1710108965635299,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.858717143535614,0.1590896695852279,0.1509983539581298,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8219234347343445,0.1382481902837753,0.6237579584121704,285.0661926269531,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2643127441406,285.0634765625,1.0,0.2867423295974731,1.0,1.0,0.0,1.0,-1.5667824745178225,1.5667804479599,2.011828200920718e-06,1.2054924964904783,0.9850238561630248,0.9850238561630248,0.0,31.93652534484864,37.0,32661.513671875,-0.0,304.5021057128906,1.0,282.14190673828125,284.28369140625,295.32427978515625,297.44482421875,293.1499938964844,293.1499938964844,281.8500061035156,31064.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232419848442078,1.0,0.0,0.0,3.649355411529541,3.649378538131714,8.886395335139241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.1943359375,0.0,1495.53076171875,1895.4371337890625,0.0,1798.77783203125,0.9017584919929504,1.0,0.0,3.0,1.0,0.0
18171600,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9047996997833252,0.185929536819458,0.167278453707695,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.93570077419281,0.2029729336500167,0.1923916041851043,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9942119121551514,0.302533358335495,0.1710108965635299,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.858717143535614,0.1590896695852279,0.1509983539581298,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8219234347343445,0.1382481902837753,0.6237579584121704,285.0661926269531,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2643127441406,285.0634765625,1.0,0.2867423295974731,1.0,1.0,0.0,1.0,-1.5667824745178225,1.5667804479599,2.011828200920718e-06,1.2054924964904783,0.9850238561630248,0.9850238561630248,0.0,31.93652534484864,37.0,32661.513671875,-0.0,304.5021057128906,1.0,282.14190673828125,284.28369140625,295.32427978515625,297.44482421875,293.1499938964844,293.1499938964844,281.8500061035156,31064.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232419848442078,1.0,0.0,0.0,3.649355411529541,3.649378538131714,8.886395335139241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.1943359375,0.0,1495.53076171875,1895.4371337890625,0.0,1798.77783203125,0.9017584919929504,1.0,0.0,3.0,1.0,0.0
18171660,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8997117877006531,0.1868260204792022,0.1683403551578521,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9287896156311036,0.2034819275140762,0.1930796504020691,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.995874047279358,0.3039027154445648,0.1761029958724975,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8533902168273926,0.1594882160425186,0.1515434682369232,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8156889081001282,0.1378608644008636,0.6228040456771851,284.870849609375,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.25927734375,284.8762512207031,1.0,0.288831353187561,1.0,1.0,0.0,1.0,-1.5745052099227903,1.5745031833648682,2.030389396168175e-06,1.2114907503128052,0.8513023257255554,0.8513023257255554,0.0,32.781036376953125,40.0,33532.20703125,-0.0,310.4465637207031,1.0,281.8569641113281,284.08502197265625,295.4554138183594,297.693603515625,293.1499938964844,293.1499938964844,282.1499938964844,39036.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738896369934082,1.0,0.0,0.0,3.5890607833862305,3.5890846252441406,8.595178542236681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.07373046875,0.0,1488.7606201171875,1895.4371337890625,0.0,1930.1849365234373,0.8931449055671692,1.0,0.0,3.0,1.0,0.0
