time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171720,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8997117877006531,0.1868260204792022,0.1683403551578521,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9287896156311036,0.2034819275140762,0.1930796504020691,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.995874047279358,0.3039027154445648,0.1761029958724975,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8533902168273926,0.1594882160425186,0.1515434682369232,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8156889081001282,0.1378608644008636,0.6228040456771851,284.870849609375,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.25927734375,284.8762512207031,1.0,0.288831353187561,1.0,1.0,0.0,1.0,-1.5745052099227903,1.5745031833648682,2.030389396168175e-06,1.2114907503128052,0.8513023257255554,0.8513023257255554,0.0,32.781036376953125,40.0,33532.20703125,-0.0,310.4465637207031,1.0,281.8569641113281,284.08502197265625,295.4554138183594,297.693603515625,293.1499938964844,293.1499938964844,282.1499938964844,39036.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738896369934082,1.0,0.0,0.0,3.5890607833862305,3.5890846252441406,8.595178542236681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.07373046875,0.0,1488.7606201171875,1895.4371337890625,0.0,1930.1849365234373,0.8931449055671692,1.0,0.0,3.0,1.0,0.0
18171780,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8912864923477173,0.1882243007421493,0.1694060862064361,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9179334044456482,0.204325184226036,0.1937408149242401,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.997774600982666,0.3042478859424591,0.1835692673921585,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8451322317123413,0.1601490974426269,0.1520687639713287,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8061542510986328,0.1376283317804336,0.6214426755905151,285.078125,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2521667480469,285.0772705078125,1.0,0.2917290925979614,1.0,1.0,0.0,1.0,-1.5845361948013306,1.5845341682434082,2.054537844742299e-06,1.2191731929779053,1.0,1.0,0.0,34.068084716796875,43.0,33375.375,0.0,318.7620849609375,1.0,282.1425170898437,284.27490234375,295.4134521484375,297.5788879394531,293.1499938964844,293.1499938964844,281.8500061035156,31593.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286049127578735,1.0,0.0,0.0,3.742735147476196,3.7427592277526855,9.346983347313652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.341796875,0.0,1605.0009765625,1895.4371337890625,0.0,1843.392333984375,0.9229626059532166,1.0,0.0,3.0,1.0,0.0
18171840,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8912864923477173,0.1882243007421493,0.1694060862064361,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9179334044456482,0.204325184226036,0.1937408149242401,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.997774600982666,0.3042478859424591,0.1835692673921585,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8451322317123413,0.1601490974426269,0.1520687639713287,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8061542510986328,0.1376283317804336,0.6214426755905151,285.078125,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2521667480469,285.0772705078125,1.0,0.2917290925979614,1.0,1.0,0.0,1.0,-1.5845361948013306,1.5845341682434082,2.054537844742299e-06,1.2191731929779053,1.0,1.0,0.0,34.068084716796875,43.0,33375.375,0.0,318.7620849609375,1.0,282.1425170898437,284.27490234375,295.4134521484375,297.5788879394531,293.1499938964844,293.1499938964844,281.8500061035156,31593.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286049127578735,1.0,0.0,0.0,3.742735147476196,3.7427592277526855,9.346983347313652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.341796875,0.0,1605.0009765625,1895.4371337890625,0.0,1843.392333984375,0.9229626059532166,1.0,0.0,3.0,1.0,0.0
18171900,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.886951208114624,0.1888132840394973,0.1700934767723083,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9124101996421814,0.2046912461519241,0.1942080557346344,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9985335469245912,0.3039454221725464,0.187550276517868,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8409095406532288,0.16044282913208,0.1524455994367599,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8010090589523315,0.1374675631523132,0.6211684346199036,284.9378662109375,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2470703125,284.9146728515625,1.0,0.2934547662734985,1.0,1.0,0.0,1.0,-1.5908249616622925,1.5908228158950806,2.069787569780601e-06,1.2240049839019775,0.9462010860443116,0.9462010860443116,0.0,34.81492614746094,43.0,34396.265625,0.0,323.8627624511719,1.0,281.8953857421875,284.0848083496094,295.51763916015625,297.83526611328125,293.1499938964844,293.1499938964844,281.8500061035156,33539.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388874888420105,1.0,0.0,0.0,3.787185668945313,3.787210464477539,9.57032057158358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.97802734375,0.0,1672.1143798828125,1895.4371337890625,0.0,1930.1092529296875,0.9331762790679932,1.0,0.0,3.0,1.0,0.0
18171960,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8807350993156433,0.1891132146120071,0.1704919934272766,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.90521639585495,0.2048346102237701,0.1944586932659149,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.3030119240283966,0.1924719810485839,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.835235595703125,0.1605588495731353,0.1526543647050857,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7942794561386108,0.1371317207813263,0.6201410293579102,284.8814697265625,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2383117675781,284.88427734375,1.0,0.2952983677387237,1.0,1.0,0.0,1.0,-1.5965303182601929,1.5965282917022705,2.0836650946876034e-06,1.228371024131775,0.8906374573707581,0.8906374573707581,0.0,35.74336242675781,31.0,34424.59765625,0.0,329.20458984375,1.0,281.85662841796875,284.0636291503906,295.5363464355469,297.8291015625,293.1499938964844,293.1499938964844,282.1499938964844,37653.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453636527061462,1.0,0.0,0.0,3.7235240936279297,3.723549127578736,9.251275514543522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.85205078125,0.0,1629.134765625,1895.4371337890625,0.0,1985.4765625,0.9221330285072328,1.0,0.0,3.0,1.0,0.0
18172020,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8879268765449524,0.1904381215572357,0.1714356839656829,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9122257232666016,0.2056205719709396,0.1950079798698425,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9986976981163024,0.3026945888996124,0.1885547339916229,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.8407831192016602,0.1611797213554382,0.1530830562114715,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7982589602470398,0.1367600113153457,0.6178354024887085,285.0805053710937,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2309875488281,285.0800170898437,1.0,0.2932257354259491,1.0,1.0,0.0,1.0,-1.5913795232772827,1.5913773775100708,2.0707989278889727e-06,1.2241348028182983,1.0,1.0,0.0,34.98114776611328,34.0,33889.80859375,0.0,324.5836181640625,1.0,282.1434936523437,284.2571716308594,295.48553466796875,297.69342041015625,293.1499938964844,293.1499938964844,281.8500061035156,33072.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355841398239136,1.0,0.0,0.0,3.8325328826904297,3.8325581550598153,9.80087975221977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.91552734375,0.0,1722.888671875,1895.4371337890625,0.0,1902.0872802734373,0.9440418481826782,1.0,0.0,3.0,1.0,0.0
18172080,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8879268765449524,0.1904381215572357,0.1714356839656829,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9122257232666016,0.2056205719709396,0.1950079798698425,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9986976981163024,0.3026945888996124,0.1885547339916229,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.8407831192016602,0.1611797213554382,0.1530830562114715,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7982589602470398,0.1367600113153457,0.6178354024887085,285.0805053710937,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2309875488281,285.0800170898437,1.0,0.2932257354259491,1.0,1.0,0.0,1.0,-1.5913795232772827,1.5913773775100708,2.0707989278889727e-06,1.2241348028182983,1.0,1.0,0.0,34.98114776611328,34.0,33889.80859375,0.0,324.5836181640625,1.0,282.1434936523437,284.2571716308594,295.48553466796875,297.69342041015625,293.1499938964844,293.1499938964844,281.8500061035156,33072.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355841398239136,1.0,0.0,0.0,3.8325328826904297,3.8325581550598153,9.80087975221977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.91552734375,0.0,1722.888671875,1895.4371337890625,0.0,1902.0872802734373,0.9440418481826782,1.0,0.0,3.0,1.0,0.0
18172140,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8919080495834351,0.1912905424833297,0.1724213510751724,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9158533811569214,0.2061015665531158,0.1956273019313812,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.99843430519104,0.3041351437568664,0.1869731396436691,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8436034321784973,0.1615766435861587,0.1535842418670654,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7994312644004822,0.1362385004758834,0.6159628629684448,284.87237548828125,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.22967529296875,284.8743591308594,1.0,0.292950838804245,1.0,1.0,0.0,1.0,-1.5897547006607056,1.5897526741027832,2.0664440398832085e-06,1.2225279808044434,0.8994448184967041,0.8994448184967041,0.0,34.685245513916016,37.0,34688.7578125,0.0,322.9837341308594,1.0,281.8557434082031,284.0374755859375,295.5921936035156,297.9090881347656,293.1499938964844,293.1499938964844,281.54998779296875,38164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501266598701477,1.0,0.0,0.0,3.795916557312012,3.795942306518554,9.614497002985445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.00439453125,0.0,1718.487060546875,1895.4371337890625,0.0,2026.5469970703125,0.9386254549026488,1.0,0.0,3.0,1.0,0.0
18172200,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8919080495834351,0.1912905424833297,0.1724213510751724,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9158533811569214,0.2061015665531158,0.1956273019313812,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.99843430519104,0.3041351437568664,0.1869731396436691,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8436034321784973,0.1615766435861587,0.1535842418670654,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7994312644004822,0.1362385004758834,0.6159628629684448,284.87237548828125,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.22967529296875,284.8743591308594,1.0,0.292950838804245,1.0,1.0,0.0,1.0,-1.5897547006607056,1.5897526741027832,2.0664440398832085e-06,1.2225279808044434,0.8994448184967041,0.8994448184967041,0.0,34.685245513916016,37.0,34688.7578125,0.0,322.9837341308594,1.0,281.8557434082031,284.0374755859375,295.5921936035156,297.9090881347656,293.1499938964844,293.1499938964844,281.54998779296875,38164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501266598701477,1.0,0.0,0.0,3.795916557312012,3.795942306518554,9.614497002985445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.00439453125,0.0,1718.487060546875,1895.4371337890625,0.0,2026.5469970703125,0.9386254549026488,1.0,0.0,3.0,1.0,0.0
18172260,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.8879015445709229,0.1917937844991684,0.1728780269622802,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.9107301831245422,0.2062562555074691,0.1958024948835373,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.998975932598114,0.3044265508651733,0.1903738528490066,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8396707773208618,0.1617054492235183,0.1537367105484008,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7936643362045288,0.1354700326919555,0.6126934885978699,284.8267517089844,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2224426269531,284.845947265625,1.0,0.2938259243965149,1.0,1.0,0.0,1.0,-1.5908522605895996,1.5908502340316772,2.068901039820048e-06,1.2231873273849487,0.7737600803375244,0.7737600803375244,0.0,35.25788879394531,40.0,34764.953125,0.0,325.0746765136719,1.0,281.5579528808594,284.0296325683594,295.6031188964844,297.9403686523437,293.1499938964844,293.1499938964844,281.8500061035156,47239.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760339617729187,1.0,0.0,0.0,3.3437869548797607,3.3438103199005127,7.460544679815939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.10498046875,0.0,1295.4688720703125,1895.4371337890625,0.0,2115.55224609375,0.8486093878746033,1.0,0.0,3.0,1.0,0.0
18172320,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.8879015445709229,0.1917937844991684,0.1728780269622802,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.9107301831245422,0.2062562555074691,0.1958024948835373,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.998975932598114,0.3044265508651733,0.1903738528490066,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8396707773208618,0.1617054492235183,0.1537367105484008,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7936643362045288,0.1354700326919555,0.6126934885978699,284.8267517089844,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2224426269531,284.845947265625,1.0,0.2938259243965149,1.0,1.0,0.0,1.0,-1.5908522605895996,1.5908502340316772,2.068901039820048e-06,1.2231873273849487,0.7737600803375244,0.7737600803375244,0.0,35.25788879394531,40.0,34764.953125,0.0,325.0746765136719,1.0,281.5579528808594,284.0296325683594,295.6031188964844,297.9403686523437,293.1499938964844,293.1499938964844,281.8500061035156,47239.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760339617729187,1.0,0.0,0.0,3.3437869548797607,3.3438103199005127,7.460544679815939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.10498046875,0.0,1295.4688720703125,1895.4371337890625,0.0,2115.55224609375,0.8486093878746033,1.0,0.0,3.0,1.0,0.0
18172380,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8837606310844421,0.1933575272560119,0.1740657538175583,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9051632881164552,0.2071977853775024,0.1965157389640808,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.3048085272312164,0.1947376877069473,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8352680802345276,0.1624616682529449,0.1543139666318893,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7873701453208923,0.1352242082357406,0.6110453009605408,285.0314636230469,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2218933105469,285.0291442871094,1.0,0.2957198321819305,1.0,1.0,0.0,1.0,-1.5970842838287354,1.5970821380615234,2.0839938770222943e-06,1.2279000282287598,0.9239141345024108,0.9239141345024108,0.0,36.12610626220703,28.0,34708.58984375,0.0,330.5202331542969,1.0,281.8401794433594,284.19110107421875,295.5453186035156,297.7950134277344,293.1499938964844,293.1499938964844,281.54998779296875,32301.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436674237251282,1.0,0.0,0.0,3.5309224128723145,3.530944585800171,8.318971254084317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.62548828125,0.0,1377.9119873046875,1895.4371337890625,0.0,1970.9210205078125,0.8757500648498535,1.0,0.0,3.0,1.0,0.0
18172440,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8837606310844421,0.1933575272560119,0.1740657538175583,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9051632881164552,0.2071977853775024,0.1965157389640808,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.3048085272312164,0.1947376877069473,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8352680802345276,0.1624616682529449,0.1543139666318893,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7873701453208923,0.1352242082357406,0.6110453009605408,285.0314636230469,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2218933105469,285.0291442871094,1.0,0.2957198321819305,1.0,1.0,0.0,1.0,-1.5970842838287354,1.5970821380615234,2.0839938770222943e-06,1.2279000282287598,0.9239141345024108,0.9239141345024108,0.0,36.12610626220703,28.0,34708.58984375,0.0,330.5202331542969,1.0,281.8401794433594,284.19110107421875,295.5453186035156,297.7950134277344,293.1499938964844,293.1499938964844,281.54998779296875,32301.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436674237251282,1.0,0.0,0.0,3.5309224128723145,3.530944585800171,8.318971254084317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.62548828125,0.0,1377.9119873046875,1895.4371337890625,0.0,1970.9210205078125,0.8757500648498535,1.0,0.0,3.0,1.0,0.0
18172500,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8882971405982971,0.1939330548048019,0.1747199147939682,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9095631837844848,0.2075581103563308,0.1969478279352188,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.3049312233924866,0.1923597007989883,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8388037085533142,0.1627603322267532,0.154663935303688,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7901533842086792,0.1350408494472503,0.6104793548583984,284.89288330078125,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.220703125,284.8708190917969,1.0,0.2946127951145172,1.0,1.0,0.0,1.0,-1.5952845811843872,1.5952824354171753,2.079581008729292e-06,1.226497769355774,0.8405904769897461,0.8405904769897461,0.0,35.67700958251953,28.0,35438.71875,0.0,328.4030456542969,1.0,281.599853515625,284.0131530761719,295.6444396972656,298.0359802246094,293.1499938964844,293.1499938964844,281.54998779296875,36041.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513346672058105,1.0,0.0,0.0,3.53294324874878,3.532966136932373,8.328497074217012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.97265625,0.0,1407.09716796875,1895.4371337890625,0.0,2037.009033203125,0.876635730266571,1.0,0.0,3.0,1.0,0.0
18172560,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8963121175765991,0.1942565739154815,0.1750531941652298,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9182698726654052,0.2077245861291885,0.1971355527639389,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9984647631645204,0.3055676519870758,0.1871480047702789,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8455361723899841,0.1629041731357574,0.1548179388046264,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7961483597755432,0.1347234100103378,0.6091105937957764,284.8695068359375,284.95001220703125,295.8091125488281,292.6239929199219,295.8065185546875,297.21942138671875,284.8783874511719,1.0,0.292362630367279,1.0,1.0,0.0,1.0,-1.5881998538970947,1.5881977081298828,2.0620886971300934e-06,1.2208199501037598,0.7961949706077576,0.7961949706077576,0.0,34.670562744140625,31.0,34995.0234375,0.0,322.1781311035156,1.0,281.55889892578125,284.0444641113281,295.65509033203125,297.995849609375,293.1499938964844,293.1499938964844,281.8500061035156,41780.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549832463264465,1.0,0.0,0.0,3.354663133621216,3.354685544967652,7.509156603191514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.8076171875,0.0,1268.4952392578125,1895.4371337890625,0.0,2068.716552734375,0.844336986541748,1.0,0.0,3.0,1.0,0.0
18172620,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9048656225204468,0.1956989765167236,0.1761083900928497,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9271758198738098,0.2086269408464431,0.1977924257516861,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.997528314590454,0.3088999390602112,0.182444155216217,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8523608446121216,0.1636482775211334,0.1553573608398437,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8012740015983582,0.1345039904117584,0.6073886156082153,285.0430908203125,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.22833251953125,285.03826904296875,1.0,0.2910217642784118,1.0,1.0,0.0,1.0,-1.5831775665283203,1.583175539970398,2.0493862393777817e-06,1.2164766788482666,0.93794983625412,0.93794983625412,0.0,33.8294792175293,34.0,34678.30859375,0.0,317.45556640625,1.0,281.8408203125,284.1912841796875,295.603515625,297.8569641113281,293.1499938964844,293.1499938964844,281.54998779296875,31336.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418321967124939,1.0,0.0,0.0,3.5320851802825928,3.532107353210449,8.324451528096688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.40478515625,0.0,1372.12841796875,1895.4371337890625,0.0,1955.2154541015625,0.8754435181617737,1.0,0.0,3.0,1.0,0.0
18172680,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9048656225204468,0.1956989765167236,0.1761083900928497,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9271758198738098,0.2086269408464431,0.1977924257516861,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.997528314590454,0.3088999390602112,0.182444155216217,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8523608446121216,0.1636482775211334,0.1553573608398437,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8012740015983582,0.1345039904117584,0.6073886156082153,285.0430908203125,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.22833251953125,285.03826904296875,1.0,0.2910217642784118,1.0,1.0,0.0,1.0,-1.5831775665283203,1.583175539970398,2.0493862393777817e-06,1.2164766788482666,0.93794983625412,0.93794983625412,0.0,33.8294792175293,34.0,34678.30859375,0.0,317.45556640625,1.0,281.8408203125,284.1912841796875,295.603515625,297.8569641113281,293.1499938964844,293.1499938964844,281.54998779296875,31336.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418321967124939,1.0,0.0,0.0,3.5320851802825928,3.532107353210449,8.324451528096688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.40478515625,0.0,1372.12841796875,1895.4371337890625,0.0,1955.2154541015625,0.8754435181617737,1.0,0.0,3.0,1.0,0.0
18172740,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9070164561271667,0.1965463757514953,0.1770877242088318,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9287630319595336,0.2091375589370727,0.1984421610832214,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9974730014801024,0.3114103972911834,0.182200089097023,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8536518812179565,0.1640942394733429,0.1559109389781952,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8009393215179443,0.1340738385915756,0.6059761643409729,284.86846923828125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.23150634765625,284.87823486328125,1.0,0.2911565005779266,1.0,1.0,0.0,1.0,-1.5838083028793335,1.5838062763214111,2.0507777662714943e-06,1.216844081878662,0.8037352561950684,0.8037352561950684,0.0,33.80173873901367,37.0,35113.87109375,0.0,317.68798828125,1.0,281.55828857421875,284.03375244140625,295.70263671875,298.0499572753906,293.1499938964844,293.1499938964844,281.8500061035156,41209.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544755339622498,1.0,0.0,0.0,3.3788065910339355,3.378829002380371,7.617632036271971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.7529296875,0.0,1287.9468994140625,1895.4371337890625,0.0,2064.29443359375,0.849033772945404,1.0,0.0,3.0,1.0,0.0
18172800,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9070164561271667,0.1965463757514953,0.1770877242088318,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9287630319595336,0.2091375589370727,0.1984421610832214,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9974730014801024,0.3114103972911834,0.182200089097023,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8536518812179565,0.1640942394733429,0.1559109389781952,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8009393215179443,0.1340738385915756,0.6059761643409729,284.86846923828125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.23150634765625,284.87823486328125,1.0,0.2911565005779266,1.0,1.0,0.0,1.0,-1.5838083028793335,1.5838062763214111,2.0507777662714943e-06,1.216844081878662,0.8037352561950684,0.8037352561950684,0.0,33.80173873901367,37.0,35113.87109375,0.0,317.68798828125,1.0,281.55828857421875,284.03375244140625,295.70263671875,298.0499572753906,293.1499938964844,293.1499938964844,281.8500061035156,41209.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544755339622498,1.0,0.0,0.0,3.3788065910339355,3.378829002380371,7.617632036271971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.7529296875,0.0,1287.9468994140625,1895.4371337890625,0.0,2064.29443359375,0.849033772945404,1.0,0.0,3.0,1.0,0.0
18172860,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9061028957366944,0.1983163207769394,0.1783473342657089,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9268083572387696,0.2103886902332306,0.1993348598480224,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9979414939880372,0.3136909008026123,0.1843710988759994,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8523061871528625,0.1651960760354995,0.1566971987485885,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7980424761772156,0.1342279314994812,0.6055692434310913,285.0528869628906,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.23785400390625,285.0488586425781,1.0,0.2925021648406982,1.0,1.0,0.0,1.0,-1.5894496440887451,1.5894476175308228,2.064442014670931e-06,1.2211816310882568,0.955929398536682,0.955929398536682,0.0,34.24184799194336,40.0,34970.0078125,0.0,321.63525390625,1.0,281.84112548828125,284.1872863769531,295.6454467773437,297.9154052734375,293.1499938964844,293.1499938964844,281.54998779296875,31002.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428966760635376,1.0,0.0,0.0,3.5677709579467773,3.567793130874634,8.493510108564806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.5673828125,0.0,1407.0457763671875,1895.4371337890625,0.0,1964.3193359375,0.8832431435585022,1.0,0.0,3.0,1.0,0.0
18172920,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9061028957366944,0.1983163207769394,0.1783473342657089,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9268083572387696,0.2103886902332306,0.1993348598480224,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9979414939880372,0.3136909008026123,0.1843710988759994,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8523061871528625,0.1651960760354995,0.1566971987485885,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7980424761772156,0.1342279314994812,0.6055692434310913,285.0528869628906,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.23785400390625,285.0488586425781,1.0,0.2925021648406982,1.0,1.0,0.0,1.0,-1.5894496440887451,1.5894476175308228,2.064442014670931e-06,1.2211816310882568,0.955929398536682,0.955929398536682,0.0,34.24184799194336,40.0,34970.0078125,0.0,321.63525390625,1.0,281.84112548828125,284.1872863769531,295.6454467773437,297.9154052734375,293.1499938964844,293.1499938964844,281.54998779296875,31002.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428966760635376,1.0,0.0,0.0,3.5677709579467773,3.567793130874634,8.493510108564806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.5673828125,0.0,1407.0457763671875,1895.4371337890625,0.0,1964.3193359375,0.8832431435585022,1.0,0.0,3.0,1.0,0.0
18172980,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9040873646736144,0.1999105960130691,0.179949015378952,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9237731695175172,0.2117295116186142,0.2006984502077102,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.99855637550354,0.3152637183666229,0.1876858323812484,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8503541350364685,0.1664902865886688,0.1579784005880355,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7947849631309509,0.1346388161182403,0.6075841188430786,284.8722839355469,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.241455078125,284.8804931640625,1.0,0.2949702739715576,1.0,1.0,0.0,1.0,-1.6009446382522583,1.600942611694336,2.092698650812963e-06,1.2302252054214478,0.8240591883659363,0.8240591883659363,0.0,34.993133544921875,43.0,35670.9140625,0.0,329.3604736328125,1.0,281.557861328125,284.0135803222656,295.739013671875,298.11895751953125,293.1499938964844,293.1499938964844,281.8500061035156,40042.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577665448188782,1.0,0.0,0.0,3.461834192276001,3.461857318878174,7.996608815119544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.15087890625,0.0,1362.415283203125,1895.4371337890625,0.0,2093.01171875,0.866119921207428,1.0,0.0,3.0,1.0,0.0
18173040,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9040873646736144,0.1999105960130691,0.179949015378952,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9237731695175172,0.2117295116186142,0.2006984502077102,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.99855637550354,0.3152637183666229,0.1876858323812484,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8503541350364685,0.1664902865886688,0.1579784005880355,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7947849631309509,0.1346388161182403,0.6075841188430786,284.8722839355469,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.241455078125,284.8804931640625,1.0,0.2949702739715576,1.0,1.0,0.0,1.0,-1.6009446382522583,1.600942611694336,2.092698650812963e-06,1.2302252054214478,0.8240591883659363,0.8240591883659363,0.0,34.993133544921875,43.0,35670.9140625,0.0,329.3604736328125,1.0,281.557861328125,284.0135803222656,295.739013671875,298.11895751953125,293.1499938964844,293.1499938964844,281.8500061035156,40042.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577665448188782,1.0,0.0,0.0,3.461834192276001,3.461857318878174,7.996608815119544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.15087890625,0.0,1362.415283203125,1895.4371337890625,0.0,2093.01171875,0.866119921207428,1.0,0.0,3.0,1.0,0.0
18173100,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9019730091094972,0.2009774446487426,0.1807322204113006,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9210461378097534,0.2126203626394271,0.2014039456844329,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9989299774169922,0.3159874677658081,0.1900817602872848,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8485026955604553,0.1673366278409958,0.158666506409645,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7923190593719482,0.1350168138742447,0.6088429093360901,285.0305480957031,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2439270019531,285.0505065917969,1.0,0.2965460121631622,1.0,1.0,0.0,1.0,-1.607944130897522,1.60794198513031,2.11002588912379e-06,1.2357335090637207,0.926606059074402,0.926606059074402,0.0,35.52520751953125,43.0,35277.10546875,0.0,334.3186950683594,1.0,281.7973937988281,284.1871643066406,295.66473388671875,297.92095947265625,293.1499938964844,293.1499938964844,281.8500061035156,33953.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509068250656128,1.0,0.0,0.0,3.509223222732544,3.5092456340789795,8.217037930080551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.1376953125,0.0,1367.3935546875,1895.4371337890625,0.0,2033.3013916015625,0.875235378742218,1.0,0.0,3.0,1.0,0.0
18173160,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.90091073513031,0.2023259401321411,0.1818623095750808,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9193602204322816,0.2137567102909088,0.2023985385894775,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9990000128746032,0.316887766122818,0.1921474039554596,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8474695682525635,0.1683961153030395,0.1595994085073471,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7907016277313232,0.1355870366096496,0.6111050248146057,285.06561279296875,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2489013671875,285.06298828125,1.0,0.29836106300354,1.0,1.0,0.0,1.0,-1.6168092489242554,1.616807222366333,2.132118652298232e-06,1.2427247762680054,0.9864993691444396,0.9864993691444396,0.0,36.05144882202149,46.0,35621.42578125,0.0,340.2491149902344,1.0,281.8416442871094,284.17889404296875,295.6727294921875,297.9823303222656,293.1499938964844,293.1499938964844,281.54998779296875,30927.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484636902809143,1.0,0.0,0.0,3.646771192550659,3.646794080734253,8.87381361280859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.65283203125,0.0,1491.662109375,1895.4371337890625,0.0,2012.1749267578125,0.901093363761902,1.0,0.0,3.0,1.0,0.0
18173220,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.896047830581665,0.2042943984270095,0.1838765144348144,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.913291335105896,0.2155999839305877,0.2043164521455764,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.3176144957542419,0.1977964341640472,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8433741331100464,0.1702138781547546,0.1614558845758438,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7855327725410461,0.1365076601505279,0.6157873868942261,284.87567138671875,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2514038085937,284.881591796875,1.0,0.3025605976581573,1.0,1.0,0.0,1.0,-1.6361624002456665,1.6361602544784546,2.180916908400832e-06,1.2580398321151731,0.8564838767051697,0.8564838767051697,0.0,37.4461669921875,49.0,36565.97265625,0.0,354.0868835449219,1.0,281.55694580078125,283.9836120605469,295.7567749023437,298.19110107421875,293.1499938964844,293.1499938964844,281.8500061035156,38705.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652725577354431,1.0,0.0,0.0,3.593874454498291,3.593898296356201,8.618250149083906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.15966796875,0.0,1491.5462646484375,1895.4371337890625,0.0,2158.975341796875,0.8940905928611755,1.0,0.0,3.0,1.0,0.0
18173280,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.896047830581665,0.2042943984270095,0.1838765144348144,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.913291335105896,0.2155999839305877,0.2043164521455764,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.3176144957542419,0.1977964341640472,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8433741331100464,0.1702138781547546,0.1614558845758438,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7855327725410461,0.1365076601505279,0.6157873868942261,284.87567138671875,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2514038085937,284.881591796875,1.0,0.3025605976581573,1.0,1.0,0.0,1.0,-1.6361624002456665,1.6361602544784546,2.180916908400832e-06,1.2580398321151731,0.8564838767051697,0.8564838767051697,0.0,37.4461669921875,49.0,36565.97265625,0.0,354.0868835449219,1.0,281.55694580078125,283.9836120605469,295.7567749023437,298.19110107421875,293.1499938964844,293.1499938964844,281.8500061035156,38705.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652725577354431,1.0,0.0,0.0,3.593874454498291,3.593898296356201,8.618250149083906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.15966796875,0.0,1491.5462646484375,1895.4371337890625,0.0,2158.975341796875,0.8940905928611755,1.0,0.0,3.0,1.0,0.0
18173340,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8900020718574524,0.2069560289382934,0.1860355734825134,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.906149446964264,0.2179792076349258,0.2063857316970825,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.9990000128746032,0.3181913197040558,0.2043258398771286,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8383259177207947,0.1724880635738372,0.1634652763605117,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7794236540794373,0.1378002166748047,0.6210663318634033,285.0789489746094,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2571105957031,285.078125,1.0,0.3073684573173523,1.0,1.0,0.0,1.0,-1.65782630443573,1.6578240394592283,2.2363162770489e-06,1.275140404701233,1.0,1.0,0.0,39.13708114624024,37.0,36468.81640625,0.0,370.3018798828125,1.0,281.8426208496094,284.1669006347656,295.6796875,298.04327392578125,293.1499938964844,293.1499938964844,281.54998779296875,31708.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574284672737122,1.0,0.0,0.0,3.7515032291412354,3.7515273094177246,9.39082838158356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.86865234375,0.0,1616.0528564453125,1895.4371337890625,0.0,2090.055419921875,0.9248658418655396,1.0,0.0,3.0,1.0,0.0
18173400,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8900020718574524,0.2069560289382934,0.1860355734825134,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.906149446964264,0.2179792076349258,0.2063857316970825,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.9990000128746032,0.3181913197040558,0.2043258398771286,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8383259177207947,0.1724880635738372,0.1634652763605117,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7794236540794373,0.1378002166748047,0.6210663318634033,285.0789489746094,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2571105957031,285.078125,1.0,0.3073684573173523,1.0,1.0,0.0,1.0,-1.65782630443573,1.6578240394592283,2.2363162770489e-06,1.275140404701233,1.0,1.0,0.0,39.13708114624024,37.0,36468.81640625,0.0,370.3018798828125,1.0,281.8426208496094,284.1669006347656,295.6796875,298.04327392578125,293.1499938964844,293.1499938964844,281.54998779296875,31708.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574284672737122,1.0,0.0,0.0,3.7515032291412354,3.7515273094177246,9.39082838158356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.86865234375,0.0,1616.0528564453125,1895.4371337890625,0.0,2090.055419921875,0.9248658418655396,1.0,0.0,3.0,1.0,0.0
18173460,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.902471661567688,0.209121286869049,0.1881743818521499,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9196067452430724,0.2201074063777923,0.2085156887769699,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.3194672763347626,0.1982811689376831,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8495011925697327,0.1745967268943786,0.1655392199754715,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7896374464035034,0.1389959156513214,0.6266727447509766,284.87322998046875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2624816894531,284.8752746582031,1.0,0.3067053854465484,1.0,1.0,0.0,1.0,-1.6649304628372192,1.6649281978607178,2.254890432595857e-06,1.2809290885925293,0.8856205344200134,0.8856205344200134,0.0,38.13433837890625,40.0,37297.171875,0.0,371.28753662109375,1.0,281.5561828613281,283.947998046875,295.75079345703125,298.23809814453125,293.1499938964844,293.1499938964844,281.8500061035156,37989.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745270729064941,1.0,0.0,0.0,3.723223209381104,3.723248243331909,9.249780532627484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.1875,0.0,1631.355712890625,1895.4371337890625,0.0,2241.143798828125,0.922203540802002,1.0,0.0,3.0,1.0,0.0
18173520,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.902471661567688,0.209121286869049,0.1881743818521499,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9196067452430724,0.2201074063777923,0.2085156887769699,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.3194672763347626,0.1982811689376831,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8495011925697327,0.1745967268943786,0.1655392199754715,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7896374464035034,0.1389959156513214,0.6266727447509766,284.87322998046875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2624816894531,284.8752746582031,1.0,0.3067053854465484,1.0,1.0,0.0,1.0,-1.6649304628372192,1.6649281978607178,2.254890432595857e-06,1.2809290885925293,0.8856205344200134,0.8856205344200134,0.0,38.13433837890625,40.0,37297.171875,0.0,371.28753662109375,1.0,281.5561828613281,283.947998046875,295.75079345703125,298.23809814453125,293.1499938964844,293.1499938964844,281.8500061035156,37989.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745270729064941,1.0,0.0,0.0,3.723223209381104,3.723248243331909,9.249780532627484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.1875,0.0,1631.355712890625,1895.4371337890625,0.0,2241.143798828125,0.922203540802002,1.0,0.0,3.0,1.0,0.0
