time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173580,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9123029112815856,0.2119165807962417,0.1903772056102752,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9300055503845216,0.2227057665586471,0.2107171416282653,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9990000128746032,0.3236437737941742,0.1944115161895752,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8581985831260681,0.1771039068698883,0.1676939576864242,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7972854971885681,0.1405619829893112,0.6327630281448364,285.0680236816406,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.27813720703125,285.0687866210937,1.0,0.3078837990760803,1.0,1.0,0.0,1.0,-1.6754615306854248,1.6754592657089231,2.2821152469987283e-06,1.2891085147857666,1.0,1.0,0.0,37.65378189086914,43.0,36830.55859375,0.0,375.6329345703125,1.0,281.8428039550781,284.1393737792969,295.65899658203125,298.0527038574219,293.1499938964844,293.1499938964844,281.54998779296875,33091.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652401328086853,1.0,0.0,0.0,3.831244945526123,3.831270217895508,9.79429273684218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.646484375,0.0,1721.4744873046875,1895.4371337890625,0.0,2158.689208984375,0.9435827136039734,1.0,0.0,3.0,1.0,0.0
18173640,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9123029112815856,0.2119165807962417,0.1903772056102752,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9300055503845216,0.2227057665586471,0.2107171416282653,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9990000128746032,0.3236437737941742,0.1944115161895752,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8581985831260681,0.1771039068698883,0.1676939576864242,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7972854971885681,0.1405619829893112,0.6327630281448364,285.0680236816406,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.27813720703125,285.0687866210937,1.0,0.3078837990760803,1.0,1.0,0.0,1.0,-1.6754615306854248,1.6754592657089231,2.2821152469987283e-06,1.2891085147857666,1.0,1.0,0.0,37.65378189086914,43.0,36830.55859375,0.0,375.6329345703125,1.0,281.8428039550781,284.1393737792969,295.65899658203125,298.0527038574219,293.1499938964844,293.1499938964844,281.54998779296875,33091.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652401328086853,1.0,0.0,0.0,3.831244945526123,3.831270217895508,9.79429273684218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.646484375,0.0,1721.4744873046875,1895.4371337890625,0.0,2158.689208984375,0.9435827136039734,1.0,0.0,3.0,1.0,0.0
18173700,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9163213968276978,0.213246539235115,0.1916921138763427,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9339442253112792,0.2240069806575775,0.2120192497968673,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990000128746032,0.3258710503578186,0.193413570523262,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8616430163383484,0.1783743053674698,0.1689475327730178,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8002522587776184,0.1413939744234085,0.6366443634033203,284.9315490722656,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.2861328125,284.9097595214844,1.0,0.309010773897171,1.0,1.0,0.0,1.0,-1.6835697889328003,1.6835675239562988,2.3033223897073185e-06,1.2954943180084229,0.9571312665939332,0.9571312665939332,0.0,37.64996337890625,43.0,37825.515625,0.0,380.0581665039063,1.0,281.59295654296875,283.9535827636719,295.7304077148437,298.2758483886719,293.1499938964844,293.1499938964844,281.54998779296875,34389.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746949791908264,1.0,0.0,0.0,3.859199047088623,3.859225034713745,9.93774051494256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.8525390625,0.0,1765.8619384765625,1895.4371337890625,0.0,2242.64306640625,0.950318455696106,1.0,0.0,3.0,1.0,0.0
18173760,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9177002310752868,0.2142921239137649,0.192724198102951,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9353137612342834,0.2251094281673431,0.2131311893463134,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.3277066349983215,0.1937203407287597,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8630980849266052,0.1794883459806442,0.1700567007064819,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8013164401054382,0.1421040743589401,0.6400430202484131,284.8786926269531,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.290771484375,284.8817749023437,1.0,0.3104197084903717,1.0,1.0,0.0,1.0,-1.6919243335723877,1.691921949386597,2.3253087420016527e-06,1.3020799160003662,0.90228670835495,0.90228670835495,0.0,37.88043975830078,46.0,37791.78125,0.0,385.3324890136719,1.0,281.5560607910156,283.9345703125,295.7214050292969,298.2341613769531,293.1499938964844,293.1499938964844,281.25,38053.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802204489707947,1.0,0.0,0.0,3.7929024696350098,3.7929282188415527,9.599235681889695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.31640625,0.0,1714.010498046875,1895.4371337890625,0.0,2292.11962890625,0.9380452036857604,1.0,0.0,3.0,1.0,0.0
18173820,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.916161298751831,0.2164024412631988,0.1945963650941848,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9337298274040222,0.2273076921701431,0.2152023911476135,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.3305681645870209,0.1966826617717743,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8625942468643188,0.1817125529050827,0.1721587181091308,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8001668453216553,0.1435074806213379,0.6463840007781982,284.8441467285156,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2966613769531,284.86065673828125,1.0,0.3139534592628479,1.0,1.0,0.0,1.0,-1.7103509902954102,1.7103486061096191,2.3742375105939573e-06,1.3165876865386963,0.7918993830680847,0.7918993830680847,0.0,38.80084228515625,49.0,38064.90625,0.0,398.3323059082031,1.0,281.2578125,283.92242431640625,295.6931457519531,298.2367858886719,293.1499938964844,293.1499938964844,281.54998779296875,45502.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917271256446838,1.0,0.0,0.0,3.40040922164917,3.400432825088501,7.715351557635586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.09375,0.0,1339.0482177734375,1895.4371337890625,0.0,2396.042236328125,0.8594529628753662,1.0,0.0,3.0,1.0,0.0
18173880,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.916161298751831,0.2164024412631988,0.1945963650941848,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9337298274040222,0.2273076921701431,0.2152023911476135,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.3305681645870209,0.1966826617717743,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8625942468643188,0.1817125529050827,0.1721587181091308,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8001668453216553,0.1435074806213379,0.6463840007781982,284.8441467285156,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2966613769531,284.86065673828125,1.0,0.3139534592628479,1.0,1.0,0.0,1.0,-1.7103509902954102,1.7103486061096191,2.3742375105939573e-06,1.3165876865386963,0.7918993830680847,0.7918993830680847,0.0,38.80084228515625,49.0,38064.90625,0.0,398.3323059082031,1.0,281.2578125,283.92242431640625,295.6931457519531,298.2367858886719,293.1499938964844,293.1499938964844,281.54998779296875,45502.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917271256446838,1.0,0.0,0.0,3.40040922164917,3.400432825088501,7.715351557635586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.09375,0.0,1339.0482177734375,1895.4371337890625,0.0,2396.042236328125,0.8594529628753662,1.0,0.0,3.0,1.0,0.0
18173940,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9156152606010436,0.2197203189134597,0.1973163187503814,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9327109456062316,0.2304359674453735,0.217937484383583,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.3337897062301636,0.1999108344316482,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.862544596195221,0.1847055554389953,0.1748074889183044,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.799477219581604,0.1455400884151458,0.6547946929931641,285.0424499511719,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.30938720703125,285.040283203125,1.0,0.3183871805667877,1.0,1.0,0.0,1.0,-1.7340518236160278,1.7340494394302368,2.4380603917961707e-06,1.3352190256118774,0.945573389530182,0.945573389530182,0.0,39.91053771972656,52.0,38104.390625,0.0,415.21282958984375,1.0,281.54119873046875,284.0804443359375,295.601318359375,298.0638732910156,293.1499938964844,293.1499938964844,281.25,32003.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788468599319458,1.0,0.0,0.0,3.589648485183716,3.5896711349487305,8.597993428338668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.48583984375,0.0,1437.6435546875,1895.4371337890625,0.0,2279.793212890625,0.8889353275299072,1.0,0.0,3.0,1.0,0.0
18174000,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9156152606010436,0.2197203189134597,0.1973163187503814,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9327109456062316,0.2304359674453735,0.217937484383583,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.3337897062301636,0.1999108344316482,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.862544596195221,0.1847055554389953,0.1748074889183044,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.799477219581604,0.1455400884151458,0.6547946929931641,285.0424499511719,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.30938720703125,285.040283203125,1.0,0.3183871805667877,1.0,1.0,0.0,1.0,-1.7340518236160278,1.7340494394302368,2.4380603917961707e-06,1.3352190256118774,0.945573389530182,0.945573389530182,0.0,39.91053771972656,52.0,38104.390625,0.0,415.21282958984375,1.0,281.54119873046875,284.0804443359375,295.601318359375,298.0638732910156,293.1499938964844,293.1499938964844,281.25,32003.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788468599319458,1.0,0.0,0.0,3.589648485183716,3.5896711349487305,8.597993428338668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.48583984375,0.0,1437.6435546875,1895.4371337890625,0.0,2279.793212890625,0.8889353275299072,1.0,0.0,3.0,1.0,0.0
18174060,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9122369289398192,0.2223771214485168,0.1999655961990356,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9290055632591248,0.233224406838417,0.2207621186971664,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.3360040783882141,0.2047078907489776,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8604194521903992,0.1874549835920334,0.1775634586811065,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7968960404396057,0.1474097967147827,0.6638148427009583,284.89117431640625,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3149108886719,284.8993530273437,1.0,0.3235765695571899,1.0,1.0,0.0,1.0,-1.7605233192443848,1.7605208158493042,2.510626472940203e-06,1.3560709953308103,0.8341871500015259,0.8341871500015259,0.0,41.42277145385742,55.0,38974.08203125,0.0,435.3850708007813,1.0,281.2577819824219,283.9277038574219,295.66680908203125,298.2472229003906,293.1499938964844,293.1499938964844,281.54998779296875,39636.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929601073265076,1.0,0.0,0.0,3.480914354324341,3.4809372425079346,8.084998626145534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.5244140625,0.0,1379.011962890625,1895.4371337890625,0.0,2407.2431640625,0.8704957365989685,1.0,0.0,3.0,1.0,0.0
18174120,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9122369289398192,0.2223771214485168,0.1999655961990356,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9290055632591248,0.233224406838417,0.2207621186971664,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.3360040783882141,0.2047078907489776,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8604194521903992,0.1874549835920334,0.1775634586811065,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7968960404396057,0.1474097967147827,0.6638148427009583,284.89117431640625,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3149108886719,284.8993530273437,1.0,0.3235765695571899,1.0,1.0,0.0,1.0,-1.7605233192443848,1.7605208158493042,2.510626472940203e-06,1.3560709953308103,0.8341871500015259,0.8341871500015259,0.0,41.42277145385742,55.0,38974.08203125,0.0,435.3850708007813,1.0,281.2577819824219,283.9277038574219,295.66680908203125,298.2472229003906,293.1499938964844,293.1499938964844,281.54998779296875,39636.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929601073265076,1.0,0.0,0.0,3.480914354324341,3.4809372425079346,8.084998626145534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.5244140625,0.0,1379.011962890625,1895.4371337890625,0.0,2407.2431640625,0.8704957365989685,1.0,0.0,3.0,1.0,0.0
18174180,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9076038599014282,0.2257075309753418,0.2027440667152404,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.923840343952179,0.2365196198225021,0.2237133383750915,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.9990000128746032,0.3380313217639923,0.2104581892490387,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8571593761444092,0.1906256526708603,0.1804341971874237,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.7932057976722717,0.1496046334505081,0.6732199788093567,285.0736694335937,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.32281494140625,285.0710754394531,1.0,0.3293153047561645,1.0,1.0,0.0,1.0,-1.789044976234436,1.7890424728393557,2.590182248241036e-06,1.3784769773483276,0.999269425868988,0.999269425868988,0.0,43.22834014892578,58.0,39023.81640625,0.0,458.2838134765625,1.0,281.5421447753906,284.0812683105469,295.58544921875,298.1026611328125,293.1499938964844,293.1499938964844,281.25,30877.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855604887008667,1.0,0.0,0.0,3.677659273147583,3.677682638168335,9.024772680277238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.40478515625,0.0,1525.54443359375,1895.4371337890625,0.0,2340.20556640625,0.9078974723815918,1.0,0.0,3.0,1.0,0.0
18174240,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9076038599014282,0.2257075309753418,0.2027440667152404,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.923840343952179,0.2365196198225021,0.2237133383750915,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.9990000128746032,0.3380313217639923,0.2104581892490387,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8571593761444092,0.1906256526708603,0.1804341971874237,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.7932057976722717,0.1496046334505081,0.6732199788093567,285.0736694335937,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.32281494140625,285.0710754394531,1.0,0.3293153047561645,1.0,1.0,0.0,1.0,-1.789044976234436,1.7890424728393557,2.590182248241036e-06,1.3784769773483276,0.999269425868988,0.999269425868988,0.0,43.22834014892578,58.0,39023.81640625,0.0,458.2838134765625,1.0,281.5421447753906,284.0812683105469,295.58544921875,298.1026611328125,293.1499938964844,293.1499938964844,281.25,30877.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855604887008667,1.0,0.0,0.0,3.677659273147583,3.677682638168335,9.024772680277238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.40478515625,0.0,1525.54443359375,1895.4371337890625,0.0,2340.20556640625,0.9078974723815918,1.0,0.0,3.0,1.0,0.0
18174300,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9054712057113647,0.2271844148635864,0.2042588144540786,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9213898181915284,0.2380791902542114,0.2253210246562957,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.3387095630168915,0.213424876332283,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8556384444236755,0.1921499967575073,0.1819861978292465,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7914872765541077,0.15066459774971,0.6784094572067261,284.92413330078125,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3252258300781,284.9053039550781,1.0,0.3323843479156494,1.0,1.0,0.0,1.0,-1.8044511079788208,1.804448366165161,2.633797976159258e-06,1.3905954360961914,0.9200484156608582,0.9200484156608582,0.0,44.19619369506836,58.0,40115.65234375,0.0,470.9099426269531,1.0,281.2962341308594,283.8898010253906,295.655029296875,298.3358459472656,293.1499938964844,293.1499938964844,281.25,33688.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963218092918396,1.0,0.0,0.0,3.721215963363648,3.721240282058716,9.239809628525108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.43798828125,0.0,1596.2166748046875,1895.4371337890625,0.0,2437.84521484375,0.9179388880729676,1.0,0.0,3.0,1.0,0.0
18174360,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9017215967178344,0.2283739000558853,0.2054425477981567,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9172664880752563,0.239431232213974,0.2266968786716461,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.3388600945472717,0.2172383666038513,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8527981042861938,0.1935048252344131,0.1833539754152298,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7884769439697266,0.1515801399946212,0.682903528213501,284.8888244628906,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3244323730469,284.8935852050781,1.0,0.3355187177658081,1.0,1.0,0.0,1.0,-1.8191425800323489,1.8191399574279783,2.6757943487609737e-06,1.40215003490448,0.8773958683013916,0.8773958683013916,0.0,45.33961868286133,46.0,40152.08203125,0.0,483.8175354003906,1.0,281.2569885253906,283.8835754394531,295.6415405273437,298.2952880859375,293.1499938964844,293.1499938964844,281.54998779296875,37764.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030041456222534,1.0,0.0,0.0,3.648425579071045,3.648449897766113,8.881867756826978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.341796875,0.0,1544.6170654296875,1895.4371337890625,0.0,2498.92333984375,0.905705451965332,1.0,0.0,3.0,1.0,0.0
18174420,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9146742820739746,0.2316956520080566,0.2081067264080047,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9313647150993348,0.2428042888641357,0.2296225875616073,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9990000128746032,0.3411003351211548,0.2115652710199356,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8646166920661926,0.1967591345310211,0.1862073391675949,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7993438243865967,0.1538379341363906,0.6921342015266418,285.07037353515625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3330078125,285.0687561035156,1.0,0.3361026346683502,1.0,1.0,0.0,1.0,-1.8335660696029663,1.8335633277893064,2.717592906265054e-06,1.4136297702789309,1.0,1.0,0.0,44.48830795288086,49.0,39773.48046875,0.0,490.5110473632813,1.0,281.5430603027344,284.0516052246094,295.5452880859375,298.1192321777344,293.1499938964844,293.1499938964844,281.25,32365.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965872287750244,1.0,0.0,0.0,3.791257858276367,3.7912826538085938,9.590912668500096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.35791015625,0.0,1667.828125,1895.4371337890625,0.0,2440.2646484375,0.9342042803764344,1.0,0.0,3.0,1.0,0.0
18174480,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9146742820739746,0.2316956520080566,0.2081067264080047,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9313647150993348,0.2428042888641357,0.2296225875616073,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9990000128746032,0.3411003351211548,0.2115652710199356,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8646166920661926,0.1967591345310211,0.1862073391675949,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7993438243865967,0.1538379341363906,0.6921342015266418,285.07037353515625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3330078125,285.0687561035156,1.0,0.3361026346683502,1.0,1.0,0.0,1.0,-1.8335660696029663,1.8335633277893064,2.717592906265054e-06,1.4136297702789309,1.0,1.0,0.0,44.48830795288086,49.0,39773.48046875,0.0,490.5110473632813,1.0,281.5430603027344,284.0516052246094,295.5452880859375,298.1192321777344,293.1499938964844,293.1499938964844,281.25,32365.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965872287750244,1.0,0.0,0.0,3.791257858276367,3.7912826538085938,9.590912668500096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.35791015625,0.0,1667.828125,1895.4371337890625,0.0,2440.2646484375,0.9342042803764344,1.0,0.0,3.0,1.0,0.0
18174540,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9251656532287598,0.2344455271959304,0.2107940465211868,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9421288967132568,0.2458600848913192,0.2326507717370987,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.3455229103565216,0.2080552875995636,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.87408846616745,0.1997773349285125,0.1891677379608154,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8078198432922363,0.1559678465127945,0.702019989490509,284.8773803710937,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.34210205078125,284.8813171386719,1.0,0.3385188281536102,1.0,1.0,0.0,1.0,-1.8516329526901243,1.8516302108764648,2.770103037619265e-06,1.4277254343032837,0.8931019902229309,0.8931019902229309,0.0,44.18942260742188,52.0,40708.31640625,0.0,501.4468383789063,1.0,281.2559814453125,283.8472595214844,295.5863342285156,298.2792358398437,293.1499938964844,293.1499938964844,281.54998779296875,38121.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120422959327698,1.0,0.0,0.0,3.749711751937866,3.749737024307251,9.381861900692456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.92431640625,0.0,1663.268310546875,1895.4371337890625,0.0,2582.01318359375,0.9284834861755372,1.0,0.0,3.0,1.0,0.0
18174600,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9251656532287598,0.2344455271959304,0.2107940465211868,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9421288967132568,0.2458600848913192,0.2326507717370987,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.3455229103565216,0.2080552875995636,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.87408846616745,0.1997773349285125,0.1891677379608154,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8078198432922363,0.1559678465127945,0.702019989490509,284.8773803710937,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.34210205078125,284.8813171386719,1.0,0.3385188281536102,1.0,1.0,0.0,1.0,-1.8516329526901243,1.8516302108764648,2.770103037619265e-06,1.4277254343032837,0.8931019902229309,0.8931019902229309,0.0,44.18942260742188,52.0,40708.31640625,0.0,501.4468383789063,1.0,281.2559814453125,283.8472595214844,295.5863342285156,298.2792358398437,293.1499938964844,293.1499938964844,281.54998779296875,38121.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120422959327698,1.0,0.0,0.0,3.749711751937866,3.749737024307251,9.381861900692456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.92431640625,0.0,1663.268310546875,1895.4371337890625,0.0,2582.01318359375,0.9284834861755372,1.0,0.0,3.0,1.0,0.0
18174660,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9307571649551392,0.2379295825958252,0.2136086076498031,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.9476789236068726,0.2494464814662933,0.2357901781797409,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9990000128746032,0.3506042063236236,0.2075966596603393,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8795128464698792,0.2032338082790374,0.1922281384468078,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8123252987861633,0.1584678441286087,0.7124137282371521,285.080078125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3563537597656,285.08135986328125,1.0,0.3421161770820617,1.0,1.0,0.0,1.0,-1.8743826150894165,1.8743797540664675,2.837115971487947e-06,1.445512294769287,1.0,1.0,0.0,44.636375427246094,55.0,40314.6875,0.0,518.1129150390625,1.0,281.5436096191406,284.0435791015625,295.4880065917969,298.0903625488281,293.1499938964844,293.1499938964844,281.25,33422.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035677075386047,1.0,0.0,0.0,3.8524093627929688,3.8524348735809326,9.902802275973954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.4560546875,0.0,1749.8780517578125,1895.4371337890625,0.0,2504.0888671875,0.9488043189048768,1.0,0.0,3.0,1.0,0.0
18174720,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9307571649551392,0.2379295825958252,0.2136086076498031,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.9476789236068726,0.2494464814662933,0.2357901781797409,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9990000128746032,0.3506042063236236,0.2075966596603393,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8795128464698792,0.2032338082790374,0.1922281384468078,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8123252987861633,0.1584678441286087,0.7124137282371521,285.080078125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3563537597656,285.08135986328125,1.0,0.3421161770820617,1.0,1.0,0.0,1.0,-1.8743826150894165,1.8743797540664675,2.837115971487947e-06,1.445512294769287,1.0,1.0,0.0,44.636375427246094,55.0,40314.6875,0.0,518.1129150390625,1.0,281.5436096191406,284.0435791015625,295.4880065917969,298.0903625488281,293.1499938964844,293.1499938964844,281.25,33422.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035677075386047,1.0,0.0,0.0,3.8524093627929688,3.8524348735809326,9.902802275973954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.4560546875,0.0,1749.8780517578125,1895.4371337890625,0.0,2504.0888671875,0.9488043189048768,1.0,0.0,3.0,1.0,0.0
18174780,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9329982995986938,0.2408974319696426,0.2165367752313614,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.949981153011322,0.2527638673782348,0.2391090542078018,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.3549879789352417,0.2091467380523681,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8822820782661438,0.2064886689186096,0.1954573094844818,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8144896626472473,0.1608514636754989,0.7236803770065308,284.89794921875,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3656005859375,284.90069580078125,1.0,0.3467385172843933,1.0,1.0,0.0,1.0,-1.9011521339416504,1.901149153709412,2.917237907240633e-06,1.4664937257766724,0.9251566529273988,0.9251566529273988,0.0,45.59986877441406,58.0,41494.390625,0.0,539.6102905273438,1.0,281.2556457519531,283.83892822265625,295.53662109375,298.2709350585937,293.1499938964844,293.1499938964844,280.95001220703125,37219.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188055157661438,1.0,0.0,0.0,3.835845470428467,3.835871696472168,9.817830459724064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.69140625,0.0,1759.51513671875,1895.4371337890625,0.0,2644.5068359375,0.9473249316215516,1.0,0.0,3.0,1.0,0.0
18174840,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9329982995986938,0.2408974319696426,0.2165367752313614,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.949981153011322,0.2527638673782348,0.2391090542078018,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.3549879789352417,0.2091467380523681,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8822820782661438,0.2064886689186096,0.1954573094844818,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8144896626472473,0.1608514636754989,0.7236803770065308,284.89794921875,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3656005859375,284.90069580078125,1.0,0.3467385172843933,1.0,1.0,0.0,1.0,-1.9011521339416504,1.901149153709412,2.917237907240633e-06,1.4664937257766724,0.9251566529273988,0.9251566529273988,0.0,45.59986877441406,58.0,41494.390625,0.0,539.6102905273438,1.0,281.2556457519531,283.83892822265625,295.53662109375,298.2709350585937,293.1499938964844,293.1499938964844,280.95001220703125,37219.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188055157661438,1.0,0.0,0.0,3.835845470428467,3.835871696472168,9.817830459724064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.69140625,0.0,1759.51513671875,1895.4371337890625,0.0,2644.5068359375,0.9473249316215516,1.0,0.0,3.0,1.0,0.0
18174900,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.9314800500869752,0.2421662807464599,0.2177375704050064,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.9487171173095704,0.2542590200901031,0.2405766695737838,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.9990000128746032,0.3565860390663147,0.2111898511648178,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.8815937042236328,0.2079781293869018,0.1969152837991714,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.8137614727020264,0.1619223803281784,0.7287147641181946,284.7933654785156,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.36688232421875,284.7859802246094,1.0,0.349308431148529,1.0,1.0,0.0,1.0,-1.914605736732483,1.914602756500244,2.9579762212961214e-06,1.4770277738571167,0.8242994546890259,0.8242994546890259,0.0,46.34986114501953,58.0,42227.36328125,0.0,551.490234375,1.0,280.9960632324219,283.7089233398437,295.5516967773437,298.40185546875,293.1499938964844,293.1499938964844,280.95001220703125,41984.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284493088722229,1.0,0.0,0.0,3.724492073059082,3.724518060684204,9.2560867415159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.20703125,0.0,1663.3292236328125,1895.4371337890625,0.0,2734.0146484375,0.9230979681015016,1.0,0.0,3.0,1.0,0.0
18174960,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9289048314094543,0.2434850335121154,0.2188661694526672,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.94643634557724,0.255776971578598,0.2419807165861129,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9990000128746032,0.3579072952270508,0.2137994170188903,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8800397515296936,0.2094823569059372,0.1983183920383453,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8122549057006836,0.1629915535449981,0.7334958910942078,284.8550720214844,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3670959472656,284.86700439453125,1.0,0.3520130217075348,1.0,1.0,0.0,1.0,-1.928206443786621,1.9282033443450928,2.999476009790669e-06,1.48766827583313,0.8189367055892944,0.8189367055892944,0.0,47.22867584228516,61.0,41979.4296875,0.0,564.05224609375,1.0,280.95758056640625,283.800048828125,295.50018310546875,298.279052734375,293.1499938964844,293.1499938964844,281.25,43640.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310281038284302,1.0,0.0,0.0,3.519333600997925,3.519357681274414,8.264454436357482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.9443359375,0.0,1447.7183837890625,1895.4371337890625,0.0,2758.0185546875,0.8835647702217102,1.0,0.0,3.0,1.0,0.0
18175020,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9270656704902648,0.2473697960376739,0.2220764011144638,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9446062445640564,0.2597551047801971,0.2455132901668548,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.3612295091152191,0.2180413007736206,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8792529106140137,0.2132782489061355,0.2017219364643097,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8112630248069763,0.1657630801200866,0.7452436089515686,285.0479431152344,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.37646484375,285.04638671875,1.0,0.357903242111206,1.0,1.0,0.0,1.0,-1.9595882892608645,1.959585189819336,3.0964154120738385e-06,1.5121723413467407,0.9734915494918824,0.9734915494918824,0.0,48.90985870361328,64.0,41969.46484375,0.0,592.5062866210938,1.0,281.24237060546875,283.9635314941406,295.404052734375,298.099609375,293.1499938964844,293.1499938964844,280.95001220703125,32208.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200883269309998,1.0,0.0,0.0,3.6889281272888175,3.688951969146729,9.08016431822034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.32275390625,0.0,1548.24267578125,1895.4371337890625,0.0,2656.387451171875,0.9113668203353882,1.0,0.0,3.0,1.0,0.0
18175080,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9270656704902648,0.2473697960376739,0.2220764011144638,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9446062445640564,0.2597551047801971,0.2455132901668548,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.3612295091152191,0.2180413007736206,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8792529106140137,0.2132782489061355,0.2017219364643097,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8112630248069763,0.1657630801200866,0.7452436089515686,285.0479431152344,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.37646484375,285.04638671875,1.0,0.357903242111206,1.0,1.0,0.0,1.0,-1.9595882892608645,1.959585189819336,3.0964154120738385e-06,1.5121723413467407,0.9734915494918824,0.9734915494918824,0.0,48.90985870361328,64.0,41969.46484375,0.0,592.5062866210938,1.0,281.24237060546875,283.9635314941406,295.404052734375,298.099609375,293.1499938964844,293.1499938964844,280.95001220703125,32208.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200883269309998,1.0,0.0,0.0,3.6889281272888175,3.688951969146729,9.08016431822034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.32275390625,0.0,1548.24267578125,1895.4371337890625,0.0,2656.387451171875,0.9113668203353882,1.0,0.0,3.0,1.0,0.0
18175140,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9233611226081848,0.2505210340023041,0.2252032458782196,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9411253333091736,0.2633245885372162,0.2491056770086288,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.3636150360107422,0.2233963906764984,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8771131038665771,0.2167558372020721,0.2051984965801239,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8091302514076233,0.1683182269334793,0.7574567794799805,284.89727783203125,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3761291503906,284.9034729003906,1.0,0.3643139600753784,1.0,1.0,0.0,1.0,-1.992930293083191,1.992927074432373,3.201368599548005e-06,1.5382490158081057,0.8660252094268799,0.8660252094268799,0.0,50.91902542114258,67.0,43050.1171875,0.0,624.4171142578125,1.0,280.95684814453125,283.8004150390625,295.4576110839844,298.2827453613281,293.1499938964844,293.1499938964844,281.25,38666.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834362804889679,1.0,0.0,0.0,3.612571001052856,3.612595319747925,8.708154268788348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.68798828125,0.0,1511.6680908203125,1895.4371337890625,0.0,2789.095458984375,0.8988513946533203,1.0,0.0,3.0,1.0,0.0
18175200,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9233611226081848,0.2505210340023041,0.2252032458782196,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9411253333091736,0.2633245885372162,0.2491056770086288,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.3636150360107422,0.2233963906764984,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8771131038665771,0.2167558372020721,0.2051984965801239,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8091302514076233,0.1683182269334793,0.7574567794799805,284.89727783203125,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3761291503906,284.9034729003906,1.0,0.3643139600753784,1.0,1.0,0.0,1.0,-1.992930293083191,1.992927074432373,3.201368599548005e-06,1.5382490158081057,0.8660252094268799,0.8660252094268799,0.0,50.91902542114258,67.0,43050.1171875,0.0,624.4171142578125,1.0,280.95684814453125,283.8004150390625,295.4576110839844,298.2827453613281,293.1499938964844,293.1499938964844,281.25,38666.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834362804889679,1.0,0.0,0.0,3.612571001052856,3.612595319747925,8.708154268788348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.68798828125,0.0,1511.6680908203125,1895.4371337890625,0.0,2789.095458984375,0.8988513946533203,1.0,0.0,3.0,1.0,0.0
18175260,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.919228732585907,0.2544243633747101,0.2284674793481826,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9370940327644348,0.2674362659454345,0.2528117895126343,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.9990000128746032,0.3659529685974121,0.2292725443840026,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8745298385620117,0.2206821888685226,0.2087693214416504,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8065558671951294,0.1712265163660049,0.7700172662734985,285.0810852050781,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3802490234375,285.080810546875,1.0,0.3710712194442749,1.0,1.0,0.0,1.0,-2.027727603912353,2.027724266052246,3.3128389986814e-06,1.5653825998306274,1.0,1.0,0.0,53.12635040283203,70.0,43001.2421875,0.0,659.1589965820312,1.0,281.24285888671875,283.9657287597656,295.37518310546875,298.132080078125,293.1499938964844,293.1499938964844,280.95001220703125,32092.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278512358665466,1.0,0.0,0.0,3.775033712387085,3.775058269500733,9.509002438790048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.06640625,0.0,1646.5341796875,1895.4371337890625,0.0,2728.451904296875,0.930343508720398,1.0,0.0,3.0,1.0,0.0
18175320,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.919228732585907,0.2544243633747101,0.2284674793481826,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9370940327644348,0.2674362659454345,0.2528117895126343,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.9990000128746032,0.3659529685974121,0.2292725443840026,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8745298385620117,0.2206821888685226,0.2087693214416504,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8065558671951294,0.1712265163660049,0.7700172662734985,285.0810852050781,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3802490234375,285.080810546875,1.0,0.3710712194442749,1.0,1.0,0.0,1.0,-2.027727603912353,2.027724266052246,3.3128389986814e-06,1.5653825998306274,1.0,1.0,0.0,53.12635040283203,70.0,43001.2421875,0.0,659.1589965820312,1.0,281.24285888671875,283.9657287597656,295.37518310546875,298.132080078125,293.1499938964844,293.1499938964844,280.95001220703125,32092.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278512358665466,1.0,0.0,0.0,3.775033712387085,3.775058269500733,9.509002438790048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.06640625,0.0,1646.5341796875,1895.4371337890625,0.0,2728.451904296875,0.930343508720398,1.0,0.0,3.0,1.0,0.0
18175380,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9142667055130004,0.2576369643211365,0.2316767424345016,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9322438836097716,0.2711300551891327,0.2565517723560333,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.3672372102737427,0.2358038276433944,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.871311366558075,0.2242719382047653,0.2123817056417465,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8033843040466309,0.173893466591835,0.782866358757019,284.9056396484375,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3777160644531,284.908935546875,1.0,0.3781377971172333,1.0,1.0,0.0,1.0,-2.063688278198242,2.0636849403381348,3.4302777294215048e-06,1.593457818031311,0.9165749549865724,0.9165749549865724,0.0,55.57007598876953,58.0,44370.03515625,0.0,696.7948608398438,1.0,280.9560241699219,283.76617431640625,295.4246520996094,298.3291015625,293.1499938964844,293.1499938964844,280.6499938964844,36780.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444539904594421,1.0,0.0,0.0,3.770713806152344,3.770739078521729,9.48725130456296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.69970703125,0.0,1677.6905517578125,1895.4371337890625,0.0,2883.355712890625,0.9325239062309264,1.0,0.0,3.0,1.0,0.0
