time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175440,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9142667055130004,0.2576369643211365,0.2316767424345016,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9322438836097716,0.2711300551891327,0.2565517723560333,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.3672372102737427,0.2358038276433944,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.871311366558075,0.2242719382047653,0.2123817056417465,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8033843040466309,0.173893466591835,0.782866358757019,284.9056396484375,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3777160644531,284.908935546875,1.0,0.3781377971172333,1.0,1.0,0.0,1.0,-2.063688278198242,2.0636849403381348,3.4302777294215048e-06,1.593457818031311,0.9165749549865724,0.9165749549865724,0.0,55.57007598876953,58.0,44370.03515625,0.0,696.7948608398438,1.0,280.9560241699219,283.76617431640625,295.4246520996094,298.3291015625,293.1499938964844,293.1499938964844,280.6499938964844,36780.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444539904594421,1.0,0.0,0.0,3.770713806152344,3.770739078521729,9.48725130456296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.69970703125,0.0,1677.6905517578125,1895.4371337890625,0.0,2883.355712890625,0.9325239062309264,1.0,0.0,3.0,1.0,0.0
18175500,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.9173737168312072,0.2590301632881164,0.2329692095518112,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.9357230067253112,0.2728018164634704,0.2581684291362762,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.9990000128746032,0.3675989806652069,0.2350203543901443,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.8744781613349915,0.225912258028984,0.2139657288789749,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.806232750415802,0.1750922352075576,0.7883892059326172,284.802490234375,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3750305175781,284.79656982421875,1.0,0.3793888390064239,1.0,1.0,0.0,1.0,-2.074789524078369,2.0747861862182617,3.467198894213652e-06,1.6022634506225586,0.8193234205245972,0.8193234205245972,0.0,55.6933479309082,58.0,45082.41796875,0.0,706.424072265625,1.0,280.6976013183594,283.6374816894531,295.4383850097656,298.4627990722656,293.1499938964844,293.1499938964844,280.6499938964844,41531.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543157577514648,1.0,0.0,0.0,3.66852617263794,3.668551445007324,8.980004508885031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.7314453125,0.0,1595.47802734375,1895.4371337890625,0.0,2975.70849609375,0.9103600382804872,1.0,0.0,3.0,1.0,0.0
18175560,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9252322912216188,0.2604837119579315,0.2341567724943161,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9439111351966858,0.2744974792003631,0.2596798837184906,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9990000128746032,0.3687575757503509,0.2310730814933776,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8815888166427612,0.2275664806365966,0.215451031923294,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8124920725822449,0.176293671131134,0.793472409248352,284.86407470703125,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3743591308594,284.8730163574219,1.0,0.3794640898704529,1.0,1.0,0.0,1.0,-2.0811843872070312,2.0811808109283447,3.48850994669192e-06,1.6073012351989746,0.8178263306617737,0.8178263306617737,0.0,54.9669075012207,61.0,44729.4453125,0.0,709.1870727539062,1.0,280.6580810546875,283.72076416015625,295.3871459960937,298.336669921875,293.1499938964844,293.1499938964844,280.95001220703125,42802.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856971800327301,1.0,0.0,0.0,3.483548641204834,3.483572244644165,8.097240424831398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.69482421875,0.0,1404.3251953125,1895.4371337890625,0.0,3000.60791015625,0.8749473094940186,1.0,0.0,3.0,1.0,0.0
18175620,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.937173306941986,0.2646811604499817,0.2375649213790893,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9555017352104188,0.2788421809673309,0.2634841501712799,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.374180793762207,0.2268244624137878,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8922878503799438,0.2316767573356628,0.2190775275230407,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8214088082313538,0.1793569177389145,0.8061578869819641,285.0309753417969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.3885803222656,285.0293273925781,1.0,0.3826030790805816,1.0,1.0,0.0,1.0,-2.1043217182159424,2.104318141937256,3.565613269529422e-06,1.6251565217971802,0.9517414569854736,0.9517414569854736,0.0,54.63869094848633,79.0,44568.49609375,0.0,727.55078125,1.0,280.94171142578125,283.867431640625,295.2939147949219,298.1480712890625,293.1499938964844,293.1499938964844,280.6499938964844,32489.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460698127746582,1.0,0.0,0.0,3.643189191818237,3.643212556838989,8.856389968059375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.67626953125,0.0,1499.3878173828125,1895.4371337890625,0.0,2898.47412109375,0.9012203812599182,1.0,0.0,3.0,1.0,0.0
18175680,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.937173306941986,0.2646811604499817,0.2375649213790893,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9555017352104188,0.2788421809673309,0.2634841501712799,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.374180793762207,0.2268244624137878,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8922878503799438,0.2316767573356628,0.2190775275230407,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8214088082313538,0.1793569177389145,0.8061578869819641,285.0309753417969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.3885803222656,285.0293273925781,1.0,0.3826030790805816,1.0,1.0,0.0,1.0,-2.1043217182159424,2.104318141937256,3.565613269529422e-06,1.6251565217971802,0.9517414569854736,0.9517414569854736,0.0,54.63869094848633,79.0,44568.49609375,0.0,727.55078125,1.0,280.94171142578125,283.867431640625,295.2939147949219,298.1480712890625,293.1499938964844,293.1499938964844,280.6499938964844,32489.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460698127746582,1.0,0.0,0.0,3.643189191818237,3.643212556838989,8.856389968059375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.67626953125,0.0,1499.3878173828125,1895.4371337890625,0.0,2898.47412109375,0.9012203812599182,1.0,0.0,3.0,1.0,0.0
18175740,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9237385392189026,0.2683145403861999,0.2411189526319503,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9425643086433412,0.282833993434906,0.2675026953220367,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.3779924213886261,0.2389332354068756,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8817600011825562,0.2354825586080551,0.2229067683219909,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8123525977134705,0.1822361648082733,0.8200284838676453,284.9124450683594,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.39434814453125,284.919189453125,1.0,0.392738401889801,1.0,1.0,0.0,1.0,-2.149198532104492,2.1491947174072266,3.7178772345214384e-06,1.659860134124756,0.8614352941513062,0.8614352941513062,0.0,58.63926315307617,82.0,45804.0234375,0.0,781.176513671875,1.0,280.657470703125,283.7325439453125,295.3475036621094,298.3311462402344,293.1499938964844,293.1499938964844,280.95001220703125,38401.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586524128913879,1.0,0.0,0.0,3.554951429367065,3.5549750328063965,8.432583626927226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.1162109375,0.0,1447.47412109375,1895.4371337890625,0.0,3016.366943359375,0.8863715529441833,1.0,0.0,3.0,1.0,0.0
18175800,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9237385392189026,0.2683145403861999,0.2411189526319503,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9425643086433412,0.282833993434906,0.2675026953220367,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.3779924213886261,0.2389332354068756,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8817600011825562,0.2354825586080551,0.2229067683219909,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8123525977134705,0.1822361648082733,0.8200284838676453,284.9124450683594,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.39434814453125,284.919189453125,1.0,0.392738401889801,1.0,1.0,0.0,1.0,-2.149198532104492,2.1491947174072266,3.7178772345214384e-06,1.659860134124756,0.8614352941513062,0.8614352941513062,0.0,58.63926315307617,82.0,45804.0234375,0.0,781.176513671875,1.0,280.657470703125,283.7325439453125,295.3475036621094,298.3311462402344,293.1499938964844,293.1499938964844,280.95001220703125,38401.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586524128913879,1.0,0.0,0.0,3.554951429367065,3.5549750328063965,8.432583626927226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.1162109375,0.0,1447.47412109375,1895.4371337890625,0.0,3016.366943359375,0.8863715529441833,1.0,0.0,3.0,1.0,0.0
18175860,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9128758311271667,0.2728235125541687,0.2449843883514404,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9313728213310242,0.2874320745468139,0.2717296779155731,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3788639307022095,0.2503554821014404,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8731226325035095,0.2397694140672683,0.2268822491168975,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8044646978378296,0.1854916512966156,0.8344487547874451,285.0835266113281,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3989562988281,285.08319091796875,1.0,0.4021125137805938,1.0,1.0,0.0,1.0,-2.194737672805786,2.1947336196899414,3.8763291740906425e-06,1.6953356266021729,1.0,1.0,0.0,62.67445373535156,85.0,46028.5625,0.0,837.6423950195312,1.0,280.9422607421875,283.8802185058594,295.28448486328125,298.216796875,293.1499938964844,293.1499938964844,280.6499938964844,31609.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532187342643738,1.0,0.0,0.0,3.745508909225464,3.745532989501953,9.360842909700296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.03466796875,0.0,1608.3369140625,1895.4371337890625,0.0,2965.4267578125,0.9232277274131776,1.0,0.0,3.0,1.0,0.0
18175920,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9128758311271667,0.2728235125541687,0.2449843883514404,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9313728213310242,0.2874320745468139,0.2717296779155731,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3788639307022095,0.2503554821014404,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8731226325035095,0.2397694140672683,0.2268822491168975,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8044646978378296,0.1854916512966156,0.8344487547874451,285.0835266113281,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3989562988281,285.08319091796875,1.0,0.4021125137805938,1.0,1.0,0.0,1.0,-2.194737672805786,2.1947336196899414,3.8763291740906425e-06,1.6953356266021729,1.0,1.0,0.0,62.67445373535156,85.0,46028.5625,0.0,837.6423950195312,1.0,280.9422607421875,283.8802185058594,295.28448486328125,298.216796875,293.1499938964844,293.1499938964844,280.6499938964844,31609.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532187342643738,1.0,0.0,0.0,3.745508909225464,3.745532989501953,9.360842909700296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.03466796875,0.0,1608.3369140625,1895.4371337890625,0.0,2965.4267578125,0.9232277274131776,1.0,0.0,3.0,1.0,0.0
18175980,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9045783877372742,0.2765373587608337,0.2486926913261413,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9224234819412231,0.2915270328521728,0.2758997976779938,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.3776812553405761,0.2605793178081512,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8664442300796509,0.2436293363571167,0.2308050692081451,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.798149585723877,0.1884267330169677,0.8487758636474609,284.9165344238281,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.4004821777344,284.9196472167969,1.0,0.4111509919166565,1.0,1.0,0.0,1.0,-2.2384045124053955,2.238400459289551,4.031509433843894e-06,1.7293026447296145,0.922793447971344,0.922793447971344,0.0,66.50585174560547,88.0,47637.20703125,0.0,893.7025146484375,1.0,280.6561889648437,283.6838073730469,295.3414611816406,298.43853759765625,293.1499938964844,293.1499938964844,280.3500061035156,36174.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703082203865051,1.0,0.0,0.0,3.758355855941773,3.758381128311157,9.425168059351564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.197265625,0.0,1658.437255859375,1895.4371337890625,0.0,3125.70166015625,0.9294413328170776,1.0,0.0,3.0,1.0,0.0
18176040,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9045783877372742,0.2765373587608337,0.2486926913261413,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9224234819412231,0.2915270328521728,0.2758997976779938,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.3776812553405761,0.2605793178081512,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8664442300796509,0.2436293363571167,0.2308050692081451,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.798149585723877,0.1884267330169677,0.8487758636474609,284.9165344238281,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.4004821777344,284.9196472167969,1.0,0.4111509919166565,1.0,1.0,0.0,1.0,-2.2384045124053955,2.238400459289551,4.031509433843894e-06,1.7293026447296145,0.922793447971344,0.922793447971344,0.0,66.50585174560547,88.0,47637.20703125,0.0,893.7025146484375,1.0,280.6561889648437,283.6838073730469,295.3414611816406,298.43853759765625,293.1499938964844,293.1499938964844,280.3500061035156,36174.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703082203865051,1.0,0.0,0.0,3.758355855941773,3.758381128311157,9.425168059351564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.197265625,0.0,1658.437255859375,1895.4371337890625,0.0,3125.70166015625,0.9294413328170776,1.0,0.0,3.0,1.0,0.0
18176100,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8987008333206177,0.2781807780265808,0.2502821981906891,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9158728718757628,0.2933976054191589,0.2777796685695648,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.9971134066581726,0.3764885067939758,0.2640188634395599,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.8614001870155334,0.2453979849815368,0.2325872927904129,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.7933032512664795,0.1897350400686264,0.8551915287971497,284.8171081542969,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3974914550781,284.8132629394531,1.0,0.4154013693332672,1.0,1.0,0.0,1.0,-2.256579160690308,2.256575107574463,4.097283635928761e-06,1.7435723543167114,0.8316426277160645,0.8316426277160645,0.0,68.77392578125,88.0,48531.4375,0.0,920.2125854492188,1.0,280.3977355957031,283.55718994140625,295.35919189453125,298.5860595703125,293.1499938964844,293.1499938964844,280.3500061035156,40537.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802882432937622,1.0,0.0,0.0,3.674532890319824,3.67455792427063,9.009434620566026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.369140625,0.0,1594.8154296875,1895.4371337890625,0.0,3219.281982421875,0.9113102555274964,1.0,0.0,3.0,1.0,0.0
18176160,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8906383514404297,0.2798742949962616,0.2518101334571838,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.907114326953888,0.295282781124115,0.2796007096767425,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9882674813270568,0.37593874335289,0.2634139060974121,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8543872833251953,0.2471683919429779,0.2343141734600067,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.786472737789154,0.1910160779953003,0.8612977266311646,284.8767395019531,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3952941894531,284.8847045898437,1.0,0.4192723929882049,1.0,1.0,0.0,1.0,-2.2692675590515137,2.26926326751709,4.143282239965629e-06,1.7533879280090332,0.8343328833580017,0.8343328833580017,0.0,71.48747253417969,91.0,48351.890625,0.0,943.3392944335938,1.0,280.3576965332031,283.6280822753906,295.3167419433594,298.4787902832031,293.1499938964844,293.1499938964844,280.6499938964844,41437.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835776448249817,1.0,0.0,0.0,3.5272576808929443,3.5272815227508545,8.301712455249799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.0595703125,0.0,1440.1680908203125,1895.4371337890625,0.0,3250.0986328125,0.8832674026489258,1.0,0.0,3.0,1.0,0.0
18176220,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.883660614490509,0.284521996974945,0.2557766437530517,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8997640609741211,0.2999984622001648,0.2839077413082123,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.978111207485199,0.3776245415210724,0.2641239464282989,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.848416805267334,0.2515094876289367,0.2383090853691101,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7804718017578125,0.1942249685525894,0.8753647208213806,285.0425720214844,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4044494628906,285.04132080078125,1.0,0.4267806112766266,1.0,1.0,0.0,1.0,-2.3017473220825195,2.301743030548096,4.262188213033369e-06,1.7784676551818848,0.9754719734191896,0.9754719734191896,0.0,75.45733642578125,94.0,48388.27734375,0.0,991.9644775390624,1.0,280.6424865722656,283.7736511230469,295.2402038574219,298.3198547363281,293.1499938964844,293.1499938964844,280.3500061035156,32174.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749223351478577,1.0,0.0,0.0,3.695882797241211,3.695906400680542,9.114432941714768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.521484375,0.0,1555.8350830078125,1895.4371337890625,0.0,3168.978515625,0.9128258228302002,1.0,0.0,3.0,1.0,0.0
18176280,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.883660614490509,0.284521996974945,0.2557766437530517,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8997640609741211,0.2999984622001648,0.2839077413082123,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.978111207485199,0.3776245415210724,0.2641239464282989,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.848416805267334,0.2515094876289367,0.2383090853691101,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7804718017578125,0.1942249685525894,0.8753647208213806,285.0425720214844,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4044494628906,285.04132080078125,1.0,0.4267806112766266,1.0,1.0,0.0,1.0,-2.3017473220825195,2.301743030548096,4.262188213033369e-06,1.7784676551818848,0.9754719734191896,0.9754719734191896,0.0,75.45733642578125,94.0,48388.27734375,0.0,991.9644775390624,1.0,280.6424865722656,283.7736511230469,295.2402038574219,298.3198547363281,293.1499938964844,293.1499938964844,280.3500061035156,32174.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749223351478577,1.0,0.0,0.0,3.695882797241211,3.695906400680542,9.114432941714768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.521484375,0.0,1555.8350830078125,1895.4371337890625,0.0,3168.978515625,0.9128258228302002,1.0,0.0,3.0,1.0,0.0
18176340,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8785443305969238,0.2883589565753937,0.2595752477645874,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8945810794830322,0.3042340278625488,0.2881917357444763,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9699381589889526,0.3792886435985565,0.2654716074466705,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8443071246147156,0.2554529309272766,0.2422947138547897,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7763445973396301,0.1971768736839294,0.889664888381958,284.9085998535156,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4073181152344,284.91314697265625,1.0,0.4340685606002807,1.0,1.0,0.0,1.0,-2.33504581451416,2.335041284561157,4.386201453598915e-06,1.8043276071548464,0.8790193200111389,0.8790193200111389,0.0,79.12471008300781,97.0,49643.40234375,0.0,1041.5340576171875,1.0,280.35699462890625,283.6182556152344,295.3000183105469,298.5206298828125,293.1499938964844,293.1499938964844,280.6499938964844,37889.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880876302719116,1.0,0.0,0.0,3.6347110271453857,3.634735107421875,8.815218279778492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.2314453125,0.0,1530.3033447265625,1895.4371337890625,0.0,3292.31884765625,0.9034284949302672,1.0,0.0,3.0,1.0,0.0
18176400,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8785443305969238,0.2883589565753937,0.2595752477645874,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8945810794830322,0.3042340278625488,0.2881917357444763,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9699381589889526,0.3792886435985565,0.2654716074466705,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8443071246147156,0.2554529309272766,0.2422947138547897,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7763445973396301,0.1971768736839294,0.889664888381958,284.9085998535156,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4073181152344,284.91314697265625,1.0,0.4340685606002807,1.0,1.0,0.0,1.0,-2.33504581451416,2.335041284561157,4.386201453598915e-06,1.8043276071548464,0.8790193200111389,0.8790193200111389,0.0,79.12471008300781,97.0,49643.40234375,0.0,1041.5340576171875,1.0,280.35699462890625,283.6182556152344,295.3000183105469,298.5206298828125,293.1499938964844,293.1499938964844,280.6499938964844,37889.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880876302719116,1.0,0.0,0.0,3.6347110271453857,3.634735107421875,8.815218279778492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.2314453125,0.0,1530.3033447265625,1895.4371337890625,0.0,3292.31884765625,0.9034284949302672,1.0,0.0,3.0,1.0,0.0
18176460,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8747764229774475,0.2927330434322357,0.2633988857269287,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8906904458999634,0.3087503612041473,0.2924323678016662,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.963066041469574,0.3817381858825683,0.2670714259147644,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8412829637527466,0.2595669329166412,0.2461975812911987,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7732197642326355,0.2001940310001373,0.9034663438796996,285.07379150390625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.413818359375,285.07379150390625,1.0,0.4410845637321472,1.0,1.0,0.0,1.0,-2.367920160293579,2.367915630340576,4.510255166678689e-06,1.8297414779663088,1.0,1.0,0.0,82.55558776855469,100.0,49609.42578125,0.0,1090.99365234375,1.0,280.6430358886719,283.77081298828125,295.244873046875,298.39697265625,293.1499938964844,293.1499938964844,280.3500061035156,32368.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821300268173218,1.0,0.0,0.0,3.7910478115081774,3.791072607040405,9.589849696567398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.02783203125,0.0,1667.6055908203125,1895.4371337890625,0.0,3236.538818359375,0.9341750741004944,1.0,0.0,3.0,1.0,0.0
18176520,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8747764229774475,0.2927330434322357,0.2633988857269287,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8906904458999634,0.3087503612041473,0.2924323678016662,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.963066041469574,0.3817381858825683,0.2670714259147644,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8412829637527466,0.2595669329166412,0.2461975812911987,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7732197642326355,0.2001940310001373,0.9034663438796996,285.07379150390625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.413818359375,285.07379150390625,1.0,0.4410845637321472,1.0,1.0,0.0,1.0,-2.367920160293579,2.367915630340576,4.510255166678689e-06,1.8297414779663088,1.0,1.0,0.0,82.55558776855469,100.0,49609.42578125,0.0,1090.99365234375,1.0,280.6430358886719,283.77081298828125,295.244873046875,298.39697265625,293.1499938964844,293.1499938964844,280.3500061035156,32368.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821300268173218,1.0,0.0,0.0,3.7910478115081774,3.791072607040405,9.589849696567398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.02783203125,0.0,1667.6055908203125,1895.4371337890625,0.0,3236.538818359375,0.9341750741004944,1.0,0.0,3.0,1.0,0.0
18176580,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8689776659011841,0.2958843111991882,0.266706645488739,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8847792744636536,0.3122853338718414,0.2961969375610351,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.953790843486786,0.3830364048480987,0.268346220254898,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8364235758781433,0.26276296377182,0.2496203482151031,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7681687474250793,0.2023811936378479,0.9150635600090028,284.9087219238281,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.40899658203125,284.91143798828125,1.0,0.4477411210536957,1.0,1.0,0.0,1.0,-2.396001100540161,2.395996332168579,4.617876584234182e-06,1.8515704870224,0.921448290348053,0.921448290348053,0.0,86.4659423828125,103.0,51051.88671875,0.0,1138.238525390625,1.0,280.3559265136719,283.5787658691406,295.3074951171875,298.6148376464844,293.1499938964844,293.1499938964844,280.04998779296875,36729.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965902328491211,1.0,0.0,0.0,3.7838971614837646,3.783922672271729,9.55370751398732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.00830078125,0.0,1692.96044921875,1895.4371337890625,0.0,3371.77978515625,0.9355562925338744,1.0,0.0,3.0,1.0,0.0
18176640,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8689776659011841,0.2958843111991882,0.266706645488739,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8847792744636536,0.3122853338718414,0.2961969375610351,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.953790843486786,0.3830364048480987,0.268346220254898,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8364235758781433,0.26276296377182,0.2496203482151031,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7681687474250793,0.2023811936378479,0.9150635600090028,284.9087219238281,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.40899658203125,284.91143798828125,1.0,0.4477411210536957,1.0,1.0,0.0,1.0,-2.396001100540161,2.395996332168579,4.617876584234182e-06,1.8515704870224,0.921448290348053,0.921448290348053,0.0,86.4659423828125,103.0,51051.88671875,0.0,1138.238525390625,1.0,280.3559265136719,283.5787658691406,295.3074951171875,298.6148376464844,293.1499938964844,293.1499938964844,280.04998779296875,36729.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965902328491211,1.0,0.0,0.0,3.7838971614837646,3.783922672271729,9.55370751398732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.00830078125,0.0,1692.96044921875,1895.4371337890625,0.0,3371.77978515625,0.9355562925338744,1.0,0.0,3.0,1.0,0.0
18176700,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.8649545311927795,0.2971580624580383,0.2679921686649322,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8807119727134705,0.3137611448764801,0.2977409362792969,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.9477210640907288,0.3833793699741363,0.2687000036239624,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8329989314079285,0.2640781104564667,0.251012772321701,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.7646036148071289,0.2031948119401931,0.9194339513778688,284.8100280761719,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.4037475585937,284.8083190917969,1.0,0.4507912993431091,1.0,1.0,0.0,1.0,-2.4067509174346924,2.4067461490631104,4.65936636828701e-06,1.8598952293396,0.8276135325431824,0.8276135325431824,0.0,88.65284729003906,103.0,51804.578125,0.0,1159.42578125,1.0,280.0972900390625,283.45831298828125,295.3296203613281,298.7591552734375,293.1499938964844,293.1499938964844,280.04998779296875,41357.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904931664466858,1.0,0.0,0.0,3.6840224266052246,3.68404769897461,9.05602917100623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.11865234375,0.0,1611.8131103515625,1895.4371337890625,0.0,3449.509765625,0.9139376878738404,1.0,0.0,3.0,1.0,0.0
18176760,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8609451651573181,0.2985017299652099,0.2691766619682312,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8766341209411621,0.3152418434619903,0.2991642355918884,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.941521167755127,0.3837854266166687,0.2689709067344665,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8295389413833618,0.2653769552707672,0.2522825896739959,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7609782814979553,0.2039616107940673,0.923188328742981,284.8808898925781,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.3988342285156,284.88720703125,1.0,0.4536682665348053,1.0,1.0,0.0,1.0,-2.416245222091675,2.4162404537200928,4.696115411206847e-06,1.8672181367874143,0.838131308555603,0.838131308555603,0.0,90.84162139892578,106.0,51616.19140625,0.0,1179.3453369140625,1.0,280.0577392578125,283.53436279296875,295.2950134277344,298.6532897949219,293.1499938964844,293.1499938964844,280.3500061035156,41291.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067820310592652,1.0,0.0,0.0,3.5438663959503174,3.543890476226806,8.380076792491309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.76513671875,0.0,1456.701416015625,1895.4371337890625,0.0,3466.716064453125,0.8869820237159729,1.0,0.0,3.0,1.0,0.0
18176820,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8574283719062805,0.302355408668518,0.2724575698375702,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8727756142616272,0.3190312087535858,0.3026282489299774,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9343265891075134,0.3857646882534027,0.2702134549617767,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8262850642204285,0.2686550617218017,0.2553045153617859,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.757282018661499,0.2060079276561737,0.9322118163108826,285.0343933105469,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4001770019531,285.0329895019531,1.0,0.4593571424484253,1.0,1.0,0.0,1.0,-2.4403064250946045,2.440301418304444,4.789787908521248e-06,1.8857080936431885,0.9694083333015442,0.9694083333015442,0.0,94.23518371582033,109.0,51558.96875,0.0,1221.530029296875,1.0,280.3425598144531,283.6744384765625,295.24127197265625,298.51220703125,293.1499938964844,293.1499938964844,280.04998779296875,32512.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972271084785461,1.0,0.0,0.0,3.700749397277832,3.700773239135742,9.138452128354402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.8876953125,0.0,1563.9105224609375,1895.4371337890625,0.0,3377.723388671875,0.9141134023666382,1.0,0.0,3.0,1.0,0.0
18176880,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8574283719062805,0.302355408668518,0.2724575698375702,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8727756142616272,0.3190312087535858,0.3026282489299774,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9343265891075134,0.3857646882534027,0.2702134549617767,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8262850642204285,0.2686550617218017,0.2553045153617859,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.757282018661499,0.2060079276561737,0.9322118163108826,285.0343933105469,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4001770019531,285.0329895019531,1.0,0.4593571424484253,1.0,1.0,0.0,1.0,-2.4403064250946045,2.440301418304444,4.789787908521248e-06,1.8857080936431885,0.9694083333015442,0.9694083333015442,0.0,94.23518371582033,109.0,51558.96875,0.0,1221.530029296875,1.0,280.3425598144531,283.6744384765625,295.24127197265625,298.51220703125,293.1499938964844,293.1499938964844,280.04998779296875,32512.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972271084785461,1.0,0.0,0.0,3.700749397277832,3.700773239135742,9.138452128354402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.8876953125,0.0,1563.9105224609375,1895.4371337890625,0.0,3377.723388671875,0.9141134023666382,1.0,0.0,3.0,1.0,0.0
18176940,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8533399105072021,0.3052075803279876,0.2754114270210266,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8684753775596619,0.3221387863159179,0.3058959543704986,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9264798760414124,0.3867891430854797,0.271232008934021,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8225971460342407,0.2713315188884735,0.258144199848175,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7532263994216919,0.2075703144073486,0.9405580759048462,284.9082946777344,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3932800292969,284.912353515625,1.0,0.4648586511611938,1.0,1.0,0.0,1.0,-2.4624502658843994,2.4624454975128174,4.877106675849063e-06,1.902863621711731,0.8741267919540405,0.8741267919540405,0.0,97.81403350830078,112.0,52673.3984375,0.0,1262.936767578125,1.0,280.0570678710937,283.5294494628906,295.3109436035156,298.7173767089844,293.1499938964844,293.1499938964844,280.3500061035156,38179.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908564567565918,1.0,0.0,0.0,3.6225433349609375,3.622567653656006,8.756297233958321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.07568359375,0.0,1519.02001953125,1895.4371337890625,0.0,3483.27734375,0.9010393619537354,1.0,0.0,3.0,1.0,0.0
18177000,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8533399105072021,0.3052075803279876,0.2754114270210266,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8684753775596619,0.3221387863159179,0.3058959543704986,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9264798760414124,0.3867891430854797,0.271232008934021,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8225971460342407,0.2713315188884735,0.258144199848175,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7532263994216919,0.2075703144073486,0.9405580759048462,284.9082946777344,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3932800292969,284.912353515625,1.0,0.4648586511611938,1.0,1.0,0.0,1.0,-2.4624502658843994,2.4624454975128174,4.877106675849063e-06,1.902863621711731,0.8741267919540405,0.8741267919540405,0.0,97.81403350830078,112.0,52673.3984375,0.0,1262.936767578125,1.0,280.0570678710937,283.5294494628906,295.3109436035156,298.7173767089844,293.1499938964844,293.1499938964844,280.3500061035156,38179.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908564567565918,1.0,0.0,0.0,3.6225433349609375,3.622567653656006,8.756297233958321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.07568359375,0.0,1519.02001953125,1895.4371337890625,0.0,3483.27734375,0.9010393619537354,1.0,0.0,3.0,1.0,0.0
18177060,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8504071235656738,0.3088336884975433,0.2784920036792755,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8652833700180054,0.3257473707199096,0.3091981410980224,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.920138657093048,0.3885720372200012,0.2723444402217865,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8198060393333435,0.2743964791297912,0.2609719932079315,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7500216960906982,0.209390327334404,0.9485989809036256,285.0561828613281,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3934936523437,285.0549621582031,1.0,0.470130980014801,1.0,1.0,0.0,1.0,-2.48450779914856,2.4845027923583984,4.964567324350355e-06,1.919784665107727,1.0,1.0,0.0,101.09523010253906,115.0,52579.87109375,0.0,1303.6695556640625,1.0,280.3432006835937,283.6687316894531,295.2718505859375,298.6045837402344,293.1499938964844,293.1499938964844,280.04998779296875,32192.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017332196235656,1.0,0.0,0.0,3.7807931900024414,3.780817985534668,9.538040330880904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.79833984375,0.0,1654.0992431640625,1895.4371337890625,0.0,3419.7353515625,0.9318605661392212,1.0,0.0,3.0,1.0,0.0
18177120,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8504071235656738,0.3088336884975433,0.2784920036792755,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8652833700180054,0.3257473707199096,0.3091981410980224,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.920138657093048,0.3885720372200012,0.2723444402217865,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8198060393333435,0.2743964791297912,0.2609719932079315,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7500216960906982,0.209390327334404,0.9485989809036256,285.0561828613281,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3934936523437,285.0549621582031,1.0,0.470130980014801,1.0,1.0,0.0,1.0,-2.48450779914856,2.4845027923583984,4.964567324350355e-06,1.919784665107727,1.0,1.0,0.0,101.09523010253906,115.0,52579.87109375,0.0,1303.6695556640625,1.0,280.3432006835937,283.6687316894531,295.2718505859375,298.6045837402344,293.1499938964844,293.1499938964844,280.04998779296875,32192.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017332196235656,1.0,0.0,0.0,3.7807931900024414,3.780817985534668,9.538040330880904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.79833984375,0.0,1654.0992431640625,1895.4371337890625,0.0,3419.7353515625,0.9318605661392212,1.0,0.0,3.0,1.0,0.0
18177180,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8492593765258789,0.3103106319904327,0.2800936698913574,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8640187978744507,0.3273361325263977,0.3109131753444671,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9174174666404724,0.3891506791114807,0.2729564011096954,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8186900019645691,0.2757418155670166,0.2624358534812927,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7487053275108337,0.2101581841707229,0.9528152346611024,284.9110412597656,284.95001220703125,297.3910522460937,292.29266357421875,297.389892578125,297.3910522460937,284.9015197753906,1.0,0.4727715253829956,1.0,1.0,0.0,1.0,-2.496056318283081,2.49605131149292,5.010841050534509e-06,1.9287288188934328,0.9290264844894408,0.9290264844894408,0.0,102.68441009521484,115.0,53830.26171875,0.0,1324.70947265625,1.0,280.0946350097656,283.4928283691406,295.34228515625,298.8526916503906,293.1499938964844,293.1499938964844,280.04998779296875,34819.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101203680038452,1.0,0.0,0.0,3.801446437835693,3.801471710205078,9.64252990343084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.9013671875,0.0,1699.076171875,1895.4371337890625,0.0,3497.720947265625,0.9369143843650818,1.0,0.0,3.0,1.0,0.0
18177240,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8468590378761292,0.3114706873893738,0.2812750339508056,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8615723848342896,0.3286685645580292,0.3123085796833038,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9132550954818726,0.3894176781177521,0.2732547223567962,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8164874315261841,0.2768549621105194,0.2636216580867767,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7463933825492859,0.2107250541448593,0.9559777975082396,284.9010925292969,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3854675292969,284.9043884277344,1.0,0.4752551913261413,1.0,1.0,0.0,1.0,-2.5047383308410645,2.504733324050904,5.045754278398817e-06,1.9354430437088013,0.9046636819839478,0.9046636819839478,0.0,104.59417724609376,118.0,53873.38671875,0.0,1343.6959228515625,1.0,280.0563659667969,283.49237060546875,295.34228515625,298.8234558105469,293.1499938964844,293.1499938964844,279.75,37428.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143781065940856,1.0,0.0,0.0,3.744455099105835,3.7444801330566406,9.355575798508652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.0693359375,0.0,1651.781005859375,1895.4371337890625,0.0,3537.18896484375,0.927258849143982,1.0,0.0,3.0,1.0,0.0
