time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177300,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.8444424271583557,0.3126026093959808,0.2823978662490845,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8590995073318481,0.3299498558044433,0.3136315047740936,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.9091656804084778,0.3896403312683105,0.2735002934932709,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8142147064208984,0.2779098451137543,0.2647321820259094,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.7440300583839417,0.2112272530794143,0.9587659239768982,284.8119201660156,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3799133300781,284.8123779296875,1.0,0.4776415228843689,1.0,1.0,0.0,1.0,-2.512657403945923,2.5126523971557617,5.07764298163238e-06,1.9415340423583984,0.8157768845558167,0.8157768845558167,0.0,106.5093002319336,118.0,54535.421875,0.0,1361.8624267578125,1.0,279.7984924316406,283.38433837890625,295.3684387207031,298.967529296875,293.1499938964844,293.1499938964844,279.75,42053.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215977787971495,1.0,0.0,0.0,3.632193088531494,3.6322181224823,8.803009450275567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.48974609375,0.0,1558.517578125,1895.4371337890625,0.0,3603.896240234375,0.902965009212494,1.0,0.0,3.0,1.0,0.0
18177360,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.841227650642395,0.3138649463653564,0.2834972143173218,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8557679057121277,0.3312808275222778,0.3149080574512481,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9042273163795472,0.3899446129798889,0.2737077176570892,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8110745549201965,0.2789808213710785,0.2657872438430786,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.74093097448349,0.2117225080728531,0.961283266544342,284.87115478515625,284.95001220703125,297.4707946777344,292.3145446777344,297.4580383300781,297.3752746582031,284.8656311035156,1.0,0.4798594415187835,0.8935980200767517,0.8935980200767517,0.2004201263189315,1.0,-2.5200295448303223,2.191100597381592,0.3289289176464081,1.6197741031646729,0.8202558755874634,0.8202558755874634,0.0,108.646240234375,121.0,53278.59765625,0.0,1378.9881591796875,1.0,279.758544921875,283.41455078125,295.3395080566406,298.8519287109375,293.1499938964844,293.1499938964844,280.04998779296875,41419.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224794507026672,1.0,0.0,0.0,3.49865984916687,3.498683452606201,8.167643272827263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.8359375,0.0,1410.09326171875,1895.4371337890625,0.0,3612.022705078125,0.8766909837722778,1.0,0.0,3.0,1.0,0.0
18177420,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8375176787376404,0.316958487033844,0.286288857460022,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8517141342163086,0.3343265056610107,0.3178288042545318,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8977255821228027,0.3910363018512726,0.2744997143745422,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8070471882820129,0.2814020812511444,0.2681459784507751,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7368389368057251,0.2129372209310531,0.9671201109886168,284.88201904296875,284.95001220703125,297.5242004394531,292.33135986328125,297.44830322265625,297.37188720703125,284.8827209472656,1.0,0.4841339886188507,0.6814632415771484,0.6814632415771484,0.6000000238418579,1.0,-2.5376992225646973,1.2683120965957642,1.2693870067596436,0.6951658725738525,0.7907184958457947,0.7907184958457947,0.0,112.12893676757812,124.0,47467.17578125,0.0,1413.780029296875,1.0,280.0403137207031,283.4235534667969,295.2271728515625,298.36083984375,293.1499938964844,293.1499938964844,280.3500061035156,41176.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987414836883545,1.0,0.0,0.0,3.348211765289306,3.348233938217163,7.480302315343579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.50634765625,0.0,1258.1510009765625,1895.4371337890625,0.0,3391.850341796875,0.8413936495780945,1.0,0.0,3.0,1.0,0.0
18177480,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8375176787376404,0.316958487033844,0.286288857460022,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8517141342163086,0.3343265056610107,0.3178288042545318,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8977255821228027,0.3910363018512726,0.2744997143745422,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8070471882820129,0.2814020812511444,0.2681459784507751,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7368389368057251,0.2129372209310531,0.9671201109886168,284.88201904296875,284.95001220703125,297.5242004394531,292.33135986328125,297.44830322265625,297.37188720703125,284.8827209472656,1.0,0.4841339886188507,0.6814632415771484,0.6814632415771484,0.6000000238418579,1.0,-2.5376992225646973,1.2683120965957642,1.2693870067596436,0.6951658725738525,0.7907184958457947,0.7907184958457947,0.0,112.12893676757812,124.0,47467.17578125,0.0,1413.780029296875,1.0,280.0403137207031,283.4235534667969,295.2271728515625,298.36083984375,293.1499938964844,293.1499938964844,280.3500061035156,41176.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987414836883545,1.0,0.0,0.0,3.348211765289306,3.348233938217163,7.480302315343579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.50634765625,0.0,1258.1510009765625,1895.4371337890625,0.0,3391.850341796875,0.8413936495780945,1.0,0.0,3.0,1.0,0.0
18177540,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8365643620491028,0.320459634065628,0.2894002795219421,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8504828810691833,0.3377158939838409,0.3210117220878601,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.89441978931427,0.3925307989120483,0.2755192816257477,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8056763410568237,0.2840874195098877,0.2706872522830963,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7350867390632629,0.2143794298171997,0.9736740589141846,284.9657287597656,284.95001220703125,297.57794189453125,292.3498229980469,297.4440002441406,297.37255859375,284.96368408203125,1.0,0.4886089563369751,0.4691053628921509,0.4691053628921509,1.0,1.0,-2.557408094406128,0.8845237493515015,1.672884464263916,0.3072692453861236,0.8529618978500366,0.8529618978500366,0.0,114.75881958007812,127.0,45019.9140625,0.0,1451.360107421875,1.0,280.3388671875,283.50421142578125,295.206298828125,298.10406494140625,293.1499938964844,293.1499938964844,280.6499938964844,35151.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652585744857788,1.0,0.0,0.0,3.4018425941467285,3.401864051818848,7.721856718490017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.90087890625,0.0,1268.29150390625,1895.4371337890625,0.0,3078.33154296875,0.8489397168159485,1.0,0.0,3.0,1.0,0.0
18177600,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8365643620491028,0.320459634065628,0.2894002795219421,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8504828810691833,0.3377158939838409,0.3210117220878601,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.89441978931427,0.3925307989120483,0.2755192816257477,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8056763410568237,0.2840874195098877,0.2706872522830963,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7350867390632629,0.2143794298171997,0.9736740589141846,284.9657287597656,284.95001220703125,297.57794189453125,292.3498229980469,297.4440002441406,297.37255859375,284.96368408203125,1.0,0.4886089563369751,0.4691053628921509,0.4691053628921509,1.0,1.0,-2.557408094406128,0.8845237493515015,1.672884464263916,0.3072692453861236,0.8529618978500366,0.8529618978500366,0.0,114.75881958007812,127.0,45019.9140625,0.0,1451.360107421875,1.0,280.3388671875,283.50421142578125,295.206298828125,298.10406494140625,293.1499938964844,293.1499938964844,280.6499938964844,35151.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652585744857788,1.0,0.0,0.0,3.4018425941467285,3.401864051818848,7.721856718490017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.90087890625,0.0,1268.29150390625,1895.4371337890625,0.0,3078.33154296875,0.8489397168159485,1.0,0.0,3.0,1.0,0.0
18177660,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8360312581062317,0.324193924665451,0.2927410006523132,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8496832251548767,0.3413423001766205,0.3244308829307556,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8916338086128235,0.3943005800247192,0.27674201130867,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8047149777412415,0.2869597971439361,0.2734135687351227,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7337251901626587,0.2159900814294815,0.981016218662262,285.07135009765625,284.95001220703125,297.6319885253906,292.3697814941406,297.4684143066406,297.375732421875,285.0696105957031,1.0,0.4932467341423034,0.502092182636261,0.502092182636261,1.0,1.0,-2.57909631729126,0.9370290040969848,1.642067313194275,0.3546942174434662,0.9858478903770448,0.9858478903770448,0.0,117.46208953857422,115.0,44963.109375,0.0,1491.7525634765625,1.0,280.6401062011719,283.6181945800781,295.2749938964844,298.1068115234375,293.1499938964844,293.1499938964844,280.3500061035156,30317.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425482511520386,1.0,0.0,0.0,3.611725807189941,3.611748456954956,8.704079164090217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.3876953125,0.0,1448.93310546875,1895.4371337890625,0.0,2865.532470703125,0.8926904797554016,1.0,0.0,3.0,1.0,0.0
18177720,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8360312581062317,0.324193924665451,0.2927410006523132,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8496832251548767,0.3413423001766205,0.3244308829307556,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8916338086128235,0.3943005800247192,0.27674201130867,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8047149777412415,0.2869597971439361,0.2734135687351227,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7337251901626587,0.2159900814294815,0.981016218662262,285.07135009765625,284.95001220703125,297.6319885253906,292.3697814941406,297.4684143066406,297.375732421875,285.0696105957031,1.0,0.4932467341423034,0.502092182636261,0.502092182636261,1.0,1.0,-2.57909631729126,0.9370290040969848,1.642067313194275,0.3546942174434662,0.9858478903770448,0.9858478903770448,0.0,117.46208953857422,115.0,44963.109375,0.0,1491.7525634765625,1.0,280.6401062011719,283.6181945800781,295.2749938964844,298.1068115234375,293.1499938964844,293.1499938964844,280.3500061035156,30317.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425482511520386,1.0,0.0,0.0,3.611725807189941,3.611748456954956,8.704079164090217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.3876953125,0.0,1448.93310546875,1895.4371337890625,0.0,2865.532470703125,0.8926904797554016,1.0,0.0,3.0,1.0,0.0
18177780,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8393290042877197,0.3256317377090454,0.2942357361316681,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8530721664428711,0.3428707420825958,0.3260116279125213,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8944663405418396,0.3947940170764923,0.2772351205348968,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8079873323440552,0.2881485521793365,0.274650901556015,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7361496090888977,0.2166094034910202,0.98417466878891,284.9217834472656,284.95001220703125,297.6591796875,292.3802795410156,297.4798889160156,297.37359619140625,284.9121398925781,1.0,0.493619829416275,0.5186202526092529,0.5186202526092529,1.0,1.0,-2.588672876358032,0.967764377593994,1.620908498764038,0.3832720220088959,0.904629409313202,0.904629409313202,0.0,116.69469451904295,115.0,46314.39453125,0.0,1501.09814453125,1.0,280.39727783203125,283.4412536621094,295.3954772949219,298.4143981933594,293.1499938964844,293.1499938964844,280.3500061035156,33622.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498116731643677,1.0,0.0,0.0,3.6545681953430176,3.6545917987823486,8.911799795896513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.4296875,0.0,1520.4488525390625,1895.4371337890625,0.0,2933.5068359375,0.9028088450431824,1.0,0.0,3.0,1.0,0.0
18177840,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8437955379486084,0.3267506957054138,0.2952468991279602,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8578207492828369,0.344135046005249,0.3272056579589844,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8987323641777039,0.3949695527553558,0.2773694097995758,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8124139904975891,0.2890989184379577,0.2755458056926727,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7396388649940491,0.2170263826847076,0.9860064387321472,284.9063415527344,284.95001220703125,297.6863708496094,292.3910522460937,297.4897155761719,297.3681335449219,284.9087829589844,1.0,0.4930872917175293,0.5350790023803711,0.5350790023803711,1.0,1.0,-2.594764471054077,0.9949715733528136,1.5997928380966189,0.4090733528137207,0.8792612552642822,0.8792612552642822,0.0,114.98070526123048,103.0,46432.453125,0.0,1501.618896484375,1.0,280.3570861816406,283.4362487792969,295.4271545410156,298.4344787597656,293.1499938964844,293.1499938964844,280.6499938964844,36855.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549699187278748,1.0,0.0,0.0,3.601783037185669,3.601806640625,8.656222121317114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.33740234375,0.0,1486.5006103515625,1895.4371337890625,0.0,2981.83984375,0.8948634266853333,1.0,0.0,3.0,1.0,0.0
18177900,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8504562377929688,0.3283257186412811,0.296306312084198,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8648228049278259,0.3456983268260956,0.328391969203949,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9054548740386964,0.3955599367618561,0.2775224447250366,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8186899423599243,0.2902915179729461,0.2764147520065307,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7449049949645996,0.2176143527030944,0.9876092076301576,285.0409851074219,284.95001220703125,297.71368408203125,292.40216064453125,297.5025634765625,297.366943359375,285.0477294921875,1.0,0.4918693006038666,0.5515723824501038,0.5515723824501038,1.0,1.0,-2.6006133556365967,1.0201685428619385,1.5804448127746582,0.4328241050243377,0.9752016663551332,0.9752016663551332,0.0,112.25788116455078,103.0,45909.65625,0.0,1497.3497314453125,1.0,280.60125732421875,283.5849609375,295.3822937011719,298.2670288085937,293.1499938964844,293.1499938964844,280.6499938964844,32885.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501030802726746,1.0,0.0,0.0,3.665002822875977,3.665026426315308,8.962763331510359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.28173828125,0.0,1526.525634765625,1895.4371337890625,0.0,2936.236083984375,0.908250093460083,1.0,0.0,3.0,1.0,0.0
18177960,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8603397011756897,0.330168068408966,0.2977323532104492,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8750489950180054,0.3474762141704559,0.3298397958278656,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.91630882024765,0.3964218497276306,0.277944415807724,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.827555775642395,0.2916679680347442,0.2774949669837951,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7527887225151062,0.2183543443679809,0.9899290800094604,285.04815673828125,284.95001220703125,297.7410888671875,292.4135437011719,297.5146179199219,297.3688659667969,285.0465087890625,1.0,0.4902462065219879,0.5499727129936218,0.5499727129936218,1.0,1.0,-2.608656167984009,1.0231380462646484,1.58551824092865,0.4338929355144501,1.0,1.0,0.0,108.47994232177734,91.0,46210.7265625,0.0,1491.418212890625,1.0,280.6429443359375,283.57977294921875,295.4024353027344,298.3460388183594,293.1499938964844,293.1499938964844,280.3500061035156,31884.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491089344024658,1.0,0.0,0.0,3.763302564620972,3.76332688331604,9.44999442253902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.88916015625,0.0,1631.168212890625,1895.4371337890625,0.0,2926.92529296875,0.9277385473251344,1.0,0.0,3.0,1.0,0.0
18178020,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8844518661499023,0.3326625525951385,0.2999399304389953,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8999843001365662,0.350203663110733,0.3322935104370117,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.943695068359375,0.3970513045787811,0.2783494293689728,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8489524722099304,0.2937062084674835,0.2792733907699585,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7724783420562744,0.219287484884262,0.9932299256324768,284.8856811523437,284.95001220703125,297.79620361328125,292.43707275390625,297.5311889648437,297.361572265625,284.8879089355469,1.0,0.4858450591564178,0.546773374080658,0.546773374080658,1.0,1.0,-2.62085485458374,1.02423357963562,1.5966213941574097,0.4322107136249542,0.8890920877456665,0.8890920877456665,0.0,99.99624633789062,79.0,47283.34375,0.0,1470.0394287109375,1.0,280.35711669921875,283.4004821777344,295.4853515625,298.565673828125,293.1499938964844,293.1499938964844,280.6499938964844,37941.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633123636245728,1.0,0.0,0.0,3.7106566429138175,3.710681676864624,9.187446607938908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.3046875,0.0,1616.4705810546875,1895.4371337890625,0.0,3060.074462890625,0.9199825525283812,1.0,0.0,3.0,1.0,0.0
18178080,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8844518661499023,0.3326625525951385,0.2999399304389953,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8999843001365662,0.350203663110733,0.3322935104370117,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.943695068359375,0.3970513045787811,0.2783494293689728,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8489524722099304,0.2937062084674835,0.2792733907699585,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7724783420562744,0.219287484884262,0.9932299256324768,284.8856811523437,284.95001220703125,297.79620361328125,292.43707275390625,297.5311889648437,297.361572265625,284.8879089355469,1.0,0.4858450591564178,0.546773374080658,0.546773374080658,1.0,1.0,-2.62085485458374,1.02423357963562,1.5966213941574097,0.4322107136249542,0.8890920877456665,0.8890920877456665,0.0,99.99624633789062,79.0,47283.34375,0.0,1470.0394287109375,1.0,280.35711669921875,283.4004821777344,295.4853515625,298.565673828125,293.1499938964844,293.1499938964844,280.6499938964844,37941.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633123636245728,1.0,0.0,0.0,3.7106566429138175,3.710681676864624,9.187446607938908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.3046875,0.0,1616.4705810546875,1895.4371337890625,0.0,3060.074462890625,0.9199825525283812,1.0,0.0,3.0,1.0,0.0
18178140,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9208227396011353,0.3361040651798248,0.3022986650466919,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.939019739627838,0.3535754680633545,0.334797203540802,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9789689779281616,0.3985592126846313,0.2788465619087219,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8810155391693115,0.2962622046470642,0.2810527384281158,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8016383051872253,0.2205924987792968,0.9963116645812988,285.0402526855469,284.95001220703125,297.8517150878906,292.46148681640625,297.5534973144531,297.36358642578125,285.0395202636719,1.0,0.4804184734821319,0.5435740351676941,0.5435740351676941,1.0,1.0,-2.6331286430358887,1.0252768993377686,1.6078518629074097,0.430271565914154,1.0,1.0,0.0,89.9278564453125,67.0,46730.0859375,0.0,1441.4373779296875,1.0,280.6437072753906,283.5599975585937,295.439453125,298.42169189453125,293.1499938964844,293.1499938964844,280.3500061035156,33010.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547243475914001,1.0,0.0,0.0,3.830622911453247,3.830648183822632,9.791114052859484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.7509765625,0.0,1720.0867919921875,1895.4371337890625,0.0,2979.538330078125,0.9435123205184937,1.0,0.0,3.0,1.0,0.0
18178200,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9208227396011353,0.3361040651798248,0.3022986650466919,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.939019739627838,0.3535754680633545,0.334797203540802,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9789689779281616,0.3985592126846313,0.2788465619087219,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8810155391693115,0.2962622046470642,0.2810527384281158,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8016383051872253,0.2205924987792968,0.9963116645812988,285.0402526855469,284.95001220703125,297.8517150878906,292.46148681640625,297.5534973144531,297.36358642578125,285.0395202636719,1.0,0.4804184734821319,0.5435740351676941,0.5435740351676941,1.0,1.0,-2.6331286430358887,1.0252768993377686,1.6078518629074097,0.430271565914154,1.0,1.0,0.0,89.9278564453125,67.0,46730.0859375,0.0,1441.4373779296875,1.0,280.6437072753906,283.5599975585937,295.439453125,298.42169189453125,293.1499938964844,293.1499938964844,280.3500061035156,33010.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547243475914001,1.0,0.0,0.0,3.830622911453247,3.830648183822632,9.791114052859484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.7509765625,0.0,1720.0867919921875,1895.4371337890625,0.0,2979.538330078125,0.9435123205184937,1.0,0.0,3.0,1.0,0.0
18178260,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9644889831542968,0.3386087715625763,0.3045199811458587,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9801225066184998,0.3563426434993744,0.3372857272624969,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.399775743484497,0.2687487602233886,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9202518463134766,0.2982977628707886,0.2828246653079986,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8330973982810974,0.2215196788311004,0.9995495676994324,284.8823547363281,284.95001220703125,297.9076538085937,292.48663330078125,297.5715026855469,297.3580017089844,284.8844299316406,1.0,0.4739857316017151,0.5424945950508118,0.5424945950508118,1.0,1.0,-2.635383129119873,1.0244981050491333,1.6108850240707395,0.430423378944397,0.8952274918556213,0.8952274918556213,0.0,80.76739501953125,85.0,47702.71875,0.0,1401.871826171875,1.0,280.3566589355469,283.3851623535156,295.52362060546875,298.63232421875,293.1499938964844,293.1499938964844,280.6499938964844,38362.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664430975914001,1.0,0.0,0.0,3.763306617736816,3.76333212852478,9.450014886169812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.5517578125,0.0,1681.14501953125,1895.4371337890625,0.0,3089.443603515625,0.9320056438446044,1.0,0.0,3.0,1.0,0.0
18178320,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9644889831542968,0.3386087715625763,0.3045199811458587,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9801225066184998,0.3563426434993744,0.3372857272624969,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.399775743484497,0.2687487602233886,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9202518463134766,0.2982977628707886,0.2828246653079986,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8330973982810974,0.2215196788311004,0.9995495676994324,284.8823547363281,284.95001220703125,297.9076538085937,292.48663330078125,297.5715026855469,297.3580017089844,284.8844299316406,1.0,0.4739857316017151,0.5424945950508118,0.5424945950508118,1.0,1.0,-2.635383129119873,1.0244981050491333,1.6108850240707395,0.430423378944397,0.8952274918556213,0.8952274918556213,0.0,80.76739501953125,85.0,47702.71875,0.0,1401.871826171875,1.0,280.3566589355469,283.3851623535156,295.52362060546875,298.63232421875,293.1499938964844,293.1499938964844,280.6499938964844,38362.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664430975914001,1.0,0.0,0.0,3.763306617736816,3.76333212852478,9.450014886169812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.5517578125,0.0,1681.14501953125,1895.4371337890625,0.0,3089.443603515625,0.9320056438446044,1.0,0.0,3.0,1.0,0.0
18178380,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9631246328353882,0.3403595387935638,0.3058510422706604,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9789294004440308,0.3581152260303497,0.3387880027294159,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.4025510549545288,0.271047979593277,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9185977578163148,0.2995984554290771,0.2839182615280151,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8314986228942871,0.2221437990665435,1.0018993616104126,285.02447509765625,284.95001220703125,297.9391784667969,292.5009765625,297.5845947265625,297.3595275878906,285.03033447265625,1.0,0.4741526842117309,0.5418900847434998,0.5418900847434998,1.0,1.0,-2.629049301147461,1.0205632448196411,1.6084859371185305,0.430589348077774,0.991683304309845,0.991683304309845,0.0,81.27649688720703,85.0,46816.41015625,0.0,1404.6246337890625,1.0,280.6107788085937,283.5439147949219,295.4664306640625,298.4300231933594,293.1499938964844,293.1499938964844,280.6499938964844,34129.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588099479675293,1.0,0.0,0.0,3.8067433834075928,3.8067686557769775,9.669421388025512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.93408203125,0.0,1700.0465087890625,1895.4371337890625,0.0,3017.843994140625,0.9405203461647034,1.0,0.0,3.0,1.0,0.0
18178440,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9721428751945496,0.3419649600982666,0.30716273188591,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9868125319480896,0.3595370352268219,0.3401108980178833,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990000128746032,0.4048815369606018,0.2646522223949432,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9284314513206482,0.3007994890213012,0.284923255443573,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8383273482322693,0.2227892279624939,1.0042126178741455,285.0399169921875,284.95001220703125,297.96405029296875,292.5123291015625,297.5957336425781,297.3618469238281,285.0414123535156,1.0,0.476590484380722,0.5414151549339294,0.5414151549339294,1.0,1.0,-2.65061092376709,1.0298993587493896,1.6207115650177002,0.4302854239940643,1.0,1.0,0.0,80.1278305053711,103.0,47046.5625,0.0,1416.328857421875,1.0,280.64263916015625,283.5530090332031,295.48260498046875,298.4804992675781,293.1499938964844,293.1499938964844,280.3500061035156,33592.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562416434288025,1.0,0.0,0.0,3.8606715202331534,3.860697269439697,9.945325700755347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.4140625,0.0,1761.3704833984375,1895.4371337890625,0.0,2993.761962890625,0.9509027004241944,1.0,0.0,3.0,1.0,0.0
18178500,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9658923745155334,0.3433011472225189,0.3086717426776886,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9812875390052797,0.3612882196903229,0.3417845964431762,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.4067009687423706,0.2712407112121582,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9211381077766418,0.3018731474876404,0.2861576676368713,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8327223062515259,0.2232925593852996,1.007360339164734,284.9017639160156,284.95001220703125,297.9924011230469,292.5253601074219,297.60675048828125,297.3620300292969,284.8916931152344,1.0,0.4800938963890075,0.5408754348754883,0.5408754348754883,1.0,1.0,-2.6618008613586426,1.0345962047576904,1.627204656600952,0.4277610778808594,0.9351084232330322,0.9351084232330322,0.0,82.03459167480469,103.0,48173.48828125,0.0,1443.1007080078125,1.0,280.3958740234375,283.3847351074219,295.5613708496094,298.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,35715.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634266257286072,1.0,0.0,0.0,3.866397857666016,3.8664238452911377,9.974849035643274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.02001953125,0.0,1785.256103515625,1895.4371337890625,0.0,3061.14599609375,0.9523391127586364,1.0,0.0,3.0,1.0,0.0
18178560,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.954214096069336,0.3443963229656219,0.3098201751708984,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9709561467170716,0.3625430762767792,0.343250036239624,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.4063596725463867,0.2819168865680694,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9089855551719666,0.3027878403663635,0.287185937166214,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8234108090400696,0.2236685752868652,1.0098127126693726,284.90386962890625,284.95001220703125,298.0209045410156,292.5384826660156,297.6141662597656,297.3559875488281,284.9070129394531,1.0,0.4849142134189605,0.5403265357017517,0.5403265357017517,1.0,1.0,-2.679987907409668,1.0411581993103027,1.6388297080993652,0.4349572658538818,0.9179006218910216,0.9179006218910216,0.0,85.77555084228516,121.0,48396.953125,0.0,1485.9736328125,1.0,280.3563537597656,283.3910522460937,295.5732116699219,298.70928955078125,293.1499938964844,293.1499938964844,280.04998779296875,37686.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867180347442627,1.0,0.0,0.0,3.808458805084229,3.808484792709351,9.678138894742006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.01513671875,0.0,1729.8802490234375,1895.4371337890625,0.0,3096.359619140625,0.9419636130332948,1.0,0.0,3.0,1.0,0.0
18178620,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.907903790473938,0.3464083671569824,0.3120896220207214,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9258173108100892,0.3648655116558075,0.3459489643573761,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9624873399734496,0.4042077362537384,0.2835193276405334,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8689854741096497,0.3043694198131561,0.289208322763443,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7876898646354675,0.2241343259811401,1.0145174264907837,284.87628173828125,284.95001220703125,298.0782775878906,292.5648803710937,297.6292724609375,297.3445129394531,284.88092041015625,1.0,0.4959896802902221,0.5392287373542786,0.5392287373542786,1.0,1.0,-2.695585250854492,1.0463628768920898,1.6492223739624023,0.4367675185203552,0.8331625461578369,0.8331625461578369,0.0,98.7187042236328,139.0,48907.02734375,0.0,1567.2088623046875,1.0,280.0575256347656,283.3447570800781,295.5945129394531,298.7861022949219,293.1499938964844,293.1499938964844,280.3500061035156,41860.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876603901386261,1.0,0.0,0.0,3.551254987716675,3.551279067993164,8.415056527155684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.2470703125,0.0,1468.722900390625,1895.4371337890625,0.0,3184.746337890625,0.8888124227523804,1.0,0.0,3.0,1.0,0.0
18178680,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.907903790473938,0.3464083671569824,0.3120896220207214,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9258173108100892,0.3648655116558075,0.3459489643573761,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9624873399734496,0.4042077362537384,0.2835193276405334,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8689854741096497,0.3043694198131561,0.289208322763443,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7876898646354675,0.2241343259811401,1.0145174264907837,284.87628173828125,284.95001220703125,298.0782775878906,292.5648803710937,297.6292724609375,297.3445129394531,284.88092041015625,1.0,0.4959896802902221,0.5392287373542786,0.5392287373542786,1.0,1.0,-2.695585250854492,1.0463628768920898,1.6492223739624023,0.4367675185203552,0.8331625461578369,0.8331625461578369,0.0,98.7187042236328,139.0,48907.02734375,0.0,1567.2088623046875,1.0,280.0575256347656,283.3447570800781,295.5945129394531,298.7861022949219,293.1499938964844,293.1499938964844,280.3500061035156,41860.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876603901386261,1.0,0.0,0.0,3.551254987716675,3.551279067993164,8.415056527155684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.2470703125,0.0,1468.722900390625,1895.4371337890625,0.0,3184.746337890625,0.8888124227523804,1.0,0.0,3.0,1.0,0.0
18178740,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8740932941436768,0.3496452867984772,0.3152562975883484,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8894102573394775,0.3681298494338989,0.3493475019931793,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9203720688819884,0.4047669768333435,0.2838990390300751,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8380548357963562,0.3066948652267456,0.2917656302452087,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7579661011695862,0.2251226305961609,1.0208804607391355,285.0237731933594,284.95001220703125,298.1361999511719,292.5913391113281,297.65264892578125,297.34619140625,285.0235900878906,1.0,0.5085132718086243,0.5381309390068054,0.5381309390068054,1.0,1.0,-2.714643955230713,1.053090214729309,1.6615537405014038,0.4389580488204956,0.9552440643310548,0.9552440643310548,0.0,113.37288665771484,157.0,48587.82421875,0.0,1662.085205078125,1.0,280.3417358398437,283.4925537109375,295.5570983886719,298.6478881835937,293.1499938964844,293.1499938964844,280.04998779296875,33099.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86504727602005,1.0,0.0,0.0,3.686054229736328,3.6860780715942383,9.066020538739394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.6103515625,0.0,1551.7325439453125,1895.4371337890625,0.0,3076.34912109375,0.9115086793899536,1.0,0.0,3.0,1.0,0.0
18178800,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8740932941436768,0.3496452867984772,0.3152562975883484,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8894102573394775,0.3681298494338989,0.3493475019931793,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9203720688819884,0.4047669768333435,0.2838990390300751,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8380548357963562,0.3066948652267456,0.2917656302452087,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7579661011695862,0.2251226305961609,1.0208804607391355,285.0237731933594,284.95001220703125,298.1361999511719,292.5913391113281,297.65264892578125,297.34619140625,285.0235900878906,1.0,0.5085132718086243,0.5381309390068054,0.5381309390068054,1.0,1.0,-2.714643955230713,1.053090214729309,1.6615537405014038,0.4389580488204956,0.9552440643310548,0.9552440643310548,0.0,113.37288665771484,157.0,48587.82421875,0.0,1662.085205078125,1.0,280.3417358398437,283.4925537109375,295.5570983886719,298.6478881835937,293.1499938964844,293.1499938964844,280.04998779296875,33099.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86504727602005,1.0,0.0,0.0,3.686054229736328,3.6860780715942383,9.066020538739394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.6103515625,0.0,1551.7325439453125,1895.4371337890625,0.0,3076.34912109375,0.9115086793899536,1.0,0.0,3.0,1.0,0.0
18178860,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8458213210105896,0.3517185151576996,0.3180197179317474,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8600598573684692,0.3706499636173248,0.3525832593441009,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8862018585205078,0.4049409925937652,0.2846332490444183,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8120661377906799,0.3083701729774475,0.294182538986206,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7336745262145996,0.2256269007921219,1.0269124507904053,284.9068298339844,284.95001220703125,298.1946716308594,292.6177673339844,297.670166015625,297.3384704589844,284.9098815917969,1.0,0.5218420028686523,0.5365880131721497,0.5365880131721497,1.0,1.0,-2.732895851135254,1.0587822198867798,1.674113631248474,0.440494954586029,0.8627287745475769,0.8627287745475769,0.0,129.88331604003906,160.0,49577.65625,0.0,1765.694580078125,1.0,280.0572509765625,283.3562316894531,295.64776611328125,298.8656311035156,293.1499938964844,293.1499938964844,280.3500061035156,38628.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752709627151489,1.0,0.0,0.0,3.589031934738159,3.5890557765960693,8.595040412728849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.41455078125,0.0,1485.728515625,1895.4371337890625,0.0,3172.248046875,0.8939549922943115,1.0,0.0,3.0,1.0,0.0
18178920,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8458213210105896,0.3517185151576996,0.3180197179317474,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8600598573684692,0.3706499636173248,0.3525832593441009,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8862018585205078,0.4049409925937652,0.2846332490444183,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8120661377906799,0.3083701729774475,0.294182538986206,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7336745262145996,0.2256269007921219,1.0269124507904053,284.9068298339844,284.95001220703125,298.1946716308594,292.6177673339844,297.670166015625,297.3384704589844,284.9098815917969,1.0,0.5218420028686523,0.5365880131721497,0.5365880131721497,1.0,1.0,-2.732895851135254,1.0587822198867798,1.674113631248474,0.440494954586029,0.8627287745475769,0.8627287745475769,0.0,129.88331604003906,160.0,49577.65625,0.0,1765.694580078125,1.0,280.0572509765625,283.3562316894531,295.64776611328125,298.8656311035156,293.1499938964844,293.1499938964844,280.3500061035156,38628.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752709627151489,1.0,0.0,0.0,3.589031934738159,3.5890557765960693,8.595040412728849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.41455078125,0.0,1485.728515625,1895.4371337890625,0.0,3172.248046875,0.8939549922943115,1.0,0.0,3.0,1.0,0.0
18178980,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8319817185401917,0.3546194732189178,0.3207418322563171,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8456293344497681,0.3737351894378662,0.3556898236274719,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8689541220664978,0.4060470461845398,0.2854893505573272,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7975375652313232,0.3104820847511291,0.2964129447937011,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7210246920585632,0.2264265567064285,1.0318324565887451,285.0405578613281,284.95001220703125,298.2536926269531,292.6439514160156,297.6932373046875,297.3395080566406,285.03887939453125,1.0,0.5308583974838257,0.5350450873374939,0.5350450873374939,1.0,1.0,-2.749518394470215,1.0637201070785522,1.685798168182373,0.4415130913257599,0.9900181889533995,0.9900181889533995,0.0,140.99984741210938,148.0,49270.87109375,0.0,1842.8565673828125,1.0,280.34295654296875,283.4912109375,295.6205139160156,298.7538757324219,293.1499938964844,293.1499938964844,280.04998779296875,32228.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665891289710999,1.0,0.0,0.0,3.743265390396118,3.7432897090911865,9.349632250632568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.43896484375,0.0,1610.4892578125,1895.4371337890625,0.0,3090.813232421875,0.923484981060028,1.0,0.0,3.0,1.0,0.0
18179040,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8319817185401917,0.3546194732189178,0.3207418322563171,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8456293344497681,0.3737351894378662,0.3556898236274719,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8689541220664978,0.4060470461845398,0.2854893505573272,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7975375652313232,0.3104820847511291,0.2964129447937011,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7210246920585632,0.2264265567064285,1.0318324565887451,285.0405578613281,284.95001220703125,298.2536926269531,292.6439514160156,297.6932373046875,297.3395080566406,285.03887939453125,1.0,0.5308583974838257,0.5350450873374939,0.5350450873374939,1.0,1.0,-2.749518394470215,1.0637201070785522,1.685798168182373,0.4415130913257599,0.9900181889533995,0.9900181889533995,0.0,140.99984741210938,148.0,49270.87109375,0.0,1842.8565673828125,1.0,280.34295654296875,283.4912109375,295.6205139160156,298.7538757324219,293.1499938964844,293.1499938964844,280.04998779296875,32228.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665891289710999,1.0,0.0,0.0,3.743265390396118,3.7432897090911865,9.349632250632568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.43896484375,0.0,1610.4892578125,1895.4371337890625,0.0,3090.813232421875,0.923484981060028,1.0,0.0,3.0,1.0,0.0
18179100,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8308582901954651,0.3556695580482483,0.3219978511333465,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8445140719413757,0.375027596950531,0.3571541905403137,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8669564127922058,0.4062984585762024,0.2858814597129822,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7962172627449036,0.3113281428813934,0.2974298298358917,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.719589352607727,0.2266834825277328,1.033825397491455,284.8949890136719,284.95001220703125,298.283447265625,292.6568908691406,297.7027282714844,297.3367004394531,284.88751220703125,1.0,0.5325884222984314,0.534273624420166,0.534273624420166,1.0,1.0,-2.756883382797241,1.0657505989074707,1.69113290309906,0.4419123828411102,0.9012066125869752,0.9012066125869752,0.0,142.79248046875,148.0,50410.2890625,0.0,1862.600341796875,1.0,280.09521484375,283.3208312988281,295.7009582519531,299.0043029785156,293.1499938964844,293.1499938964844,280.04998779296875,35604.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745592832565308,1.0,0.0,0.0,3.7492988109588623,3.749323844909668,9.379796210851056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.50244140625,0.0,1643.431884765625,1895.4371337890625,0.0,3165.57421875,0.9253809452056884,1.0,0.0,3.0,1.0,0.0
