time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179160,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8314238786697388,0.3564534783363342,0.3227545022964477,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.845273494720459,0.3761003315448761,0.3582208752632141,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8669536113739014,0.406292974948883,0.2859241068363189,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7967851758003235,0.3119762241840362,0.2980956733226776,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7196977138519287,0.2267775535583496,1.0344820022583008,284.8937683105469,284.95001220703125,298.3133544921875,292.6697082519531,297.71051025390625,297.3310241699219,284.8966064453125,1.0,0.5330281853675842,0.5335522294044495,0.5335522294044495,1.0,1.0,-2.7607192993164062,1.0663223266601562,1.6943970918655396,0.4416048228740692,0.8790980577468872,0.8790980577468872,0.0,142.95948791503906,136.0,50283.125,0.0,1869.3154296875,1.0,280.05670166015625,283.3279724121094,295.7070007324219,298.9732666015625,293.1499938964844,293.1499938964844,280.3500061035156,38323.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783156275749207,1.0,0.0,0.0,3.6706314086914062,3.6706559658050537,8.990313062895439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.650390625,0.0,1573.72265625,1895.4371337890625,0.0,3200.793212890625,0.9114636182785034,1.0,0.0,3.0,1.0,0.0
18179220,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8395709991455078,0.3593178689479828,0.3248167932033539,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8539248704910278,0.3791757524013519,0.3606736063957214,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8746680617332458,0.4074634611606598,0.2863644659519195,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8050187230110168,0.3140433728694916,0.2996441125869751,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7256861925125122,0.2275470346212387,1.0362616777420044,285.0350341796875,284.95001220703125,298.3736267089844,292.6949157714844,297.734375,297.3328857421875,285.0336303710937,1.0,0.5314407348632812,0.5321093797683716,0.5321093797683716,1.0,1.0,-2.770667552947998,1.0684584379196167,1.702209234237671,0.4412919878959656,1.0,1.0,0.0,138.79136657714844,124.0,49791.03515625,0.0,1865.077880859375,1.0,280.34344482421875,283.4739074707031,295.6717224121094,298.8417358398437,293.1499938964844,293.1499938964844,280.04998779296875,32651.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696203231811523,1.0,0.0,0.0,3.803619384765625,3.803644418716431,9.653557526689838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.91845703125,0.0,1684.782470703125,1895.4371337890625,0.0,3119.2490234375,0.9374037384986876,1.0,0.0,3.0,1.0,0.0
18179280,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8395709991455078,0.3593178689479828,0.3248167932033539,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8539248704910278,0.3791757524013519,0.3606736063957214,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8746680617332458,0.4074634611606598,0.2863644659519195,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8050187230110168,0.3140433728694916,0.2996441125869751,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7256861925125122,0.2275470346212387,1.0362616777420044,285.0350341796875,284.95001220703125,298.3736267089844,292.6949157714844,297.734375,297.3328857421875,285.0336303710937,1.0,0.5314407348632812,0.5321093797683716,0.5321093797683716,1.0,1.0,-2.770667552947998,1.0684584379196167,1.702209234237671,0.4412919878959656,1.0,1.0,0.0,138.79136657714844,124.0,49791.03515625,0.0,1865.077880859375,1.0,280.34344482421875,283.4739074707031,295.6717224121094,298.8417358398437,293.1499938964844,293.1499938964844,280.04998779296875,32651.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696203231811523,1.0,0.0,0.0,3.803619384765625,3.803644418716431,9.653557526689838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.91845703125,0.0,1684.782470703125,1895.4371337890625,0.0,3119.2490234375,0.9374037384986876,1.0,0.0,3.0,1.0,0.0
18179340,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.852912962436676,0.3612019121646881,0.3265289068222046,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8682199716567993,0.3816214799880981,0.3629124462604522,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8881722688674927,0.4078251123428345,0.2866133749485016,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8179176449775696,0.3155822455883026,0.3010005354881286,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7358871102333069,0.22795931994915,1.0374294519424438,284.88818359375,284.95001220703125,298.4345703125,292.7193603515625,297.7528381347656,297.32586669921875,284.8904724121094,1.0,0.5276957750320435,0.5306665897369385,0.5306665897369385,1.0,1.0,-2.778756856918335,1.0697418451309204,1.709014892578125,0.4407379031181335,0.8890383243560791,0.8890383243560791,0.0,131.58743286132812,112.0,50769.01953125,0.0,1843.5167236328125,1.0,280.0570373535156,283.3103942871094,295.7528991699219,299.0506896972656,293.1499938964844,293.1499938964844,280.3500061035156,38405.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806271553039551,1.0,0.0,0.0,3.726989507675171,3.727014541625977,9.268503617931856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.0322265625,0.0,1638.8973388671875,1895.4371337890625,0.0,3222.4580078125,0.924091637134552,1.0,0.0,3.0,1.0,0.0
18179400,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.852912962436676,0.3612019121646881,0.3265289068222046,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8682199716567993,0.3816214799880981,0.3629124462604522,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8881722688674927,0.4078251123428345,0.2866133749485016,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8179176449775696,0.3155822455883026,0.3010005354881286,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7358871102333069,0.22795931994915,1.0374294519424438,284.88818359375,284.95001220703125,298.4345703125,292.7193603515625,297.7528381347656,297.32586669921875,284.8904724121094,1.0,0.5276957750320435,0.5306665897369385,0.5306665897369385,1.0,1.0,-2.778756856918335,1.0697418451309204,1.709014892578125,0.4407379031181335,0.8890383243560791,0.8890383243560791,0.0,131.58743286132812,112.0,50769.01953125,0.0,1843.5167236328125,1.0,280.0570373535156,283.3103942871094,295.7528991699219,299.0506896972656,293.1499938964844,293.1499938964844,280.3500061035156,38405.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806271553039551,1.0,0.0,0.0,3.726989507675171,3.727014541625977,9.268503617931856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.0322265625,0.0,1638.8973388671875,1895.4371337890625,0.0,3222.4580078125,0.924091637134552,1.0,0.0,3.0,1.0,0.0
18179460,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8728666305541992,0.3641372919082641,0.3284542262554168,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8892162442207336,0.3848104476928711,0.3652577996253967,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9084898829460144,0.4091208279132843,0.2869850993156433,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8356011509895325,0.3177201747894287,0.3024033606052398,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7511174082756042,0.2288098633289337,1.0385748147964478,285.03662109375,284.95001220703125,298.4961853027344,292.7428894042969,297.7779235839844,297.3290100097656,285.0357971191406,1.0,0.5226390361785889,0.5293837785720825,0.5293837785720825,1.0,1.0,-2.7873904705047607,1.0714936256408691,1.7158968448638916,0.4403462707996368,1.0,1.0,0.0,122.1327133178711,100.0,50163.30859375,0.0,1811.9696044921875,1.0,280.3437805175781,283.4658203125,295.7171630859375,298.91229248046875,293.1499938964844,293.1499938964844,280.04998779296875,33219.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714410662651062,1.0,0.0,0.0,3.841264724731445,3.841290235519409,9.845590511758928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.4140625,0.0,1734.659423828125,1895.4371337890625,0.0,3136.328369140625,0.9461060166358948,1.0,0.0,3.0,1.0,0.0
18179520,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8728666305541992,0.3641372919082641,0.3284542262554168,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8892162442207336,0.3848104476928711,0.3652577996253967,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9084898829460144,0.4091208279132843,0.2869850993156433,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8356011509895325,0.3177201747894287,0.3024033606052398,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7511174082756042,0.2288098633289337,1.0385748147964478,285.03662109375,284.95001220703125,298.4961853027344,292.7428894042969,297.7779235839844,297.3290100097656,285.0357971191406,1.0,0.5226390361785889,0.5293837785720825,0.5293837785720825,1.0,1.0,-2.7873904705047607,1.0714936256408691,1.7158968448638916,0.4403462707996368,1.0,1.0,0.0,122.1327133178711,100.0,50163.30859375,0.0,1811.9696044921875,1.0,280.3437805175781,283.4658203125,295.7171630859375,298.91229248046875,293.1499938964844,293.1499938964844,280.04998779296875,33219.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714410662651062,1.0,0.0,0.0,3.841264724731445,3.841290235519409,9.845590511758928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.4140625,0.0,1734.659423828125,1895.4371337890625,0.0,3136.328369140625,0.9461060166358948,1.0,0.0,3.0,1.0,0.0
18179580,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8891744017601013,0.3654621541500091,0.3297063708305359,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9062039852142334,0.3865191340446472,0.3668281435966491,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9265629053115844,0.4095223546028137,0.2872815430164337,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8499566912651062,0.3188164830207824,0.3033621907234192,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7638866901397705,0.2291822731494903,1.0396310091018677,284.8777770996094,284.95001220703125,298.5360107421875,292.75738525390625,297.7911376953125,297.32635498046875,284.8763732910156,1.0,0.5190747380256653,0.5285627245903015,0.5285627245903015,1.0,1.0,-2.793566942214966,1.0728697776794434,1.720697283744812,0.4403552412986755,0.9079598188400269,0.9079598188400269,0.0,115.47917938232422,100.0,51261.72265625,0.0,1789.790283203125,1.0,280.0755615234375,283.2869873046875,295.80035400390625,299.1502685546875,293.1499938964844,293.1499938964844,280.04998779296875,37250.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880352795124054,1.0,0.0,0.0,3.81847095489502,3.8184967041015625,9.72909106167208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.806640625,0.0,1738.5931396484375,1895.4371337890625,0.0,3219.886962890625,0.9424500465393066,1.0,0.0,3.0,1.0,0.0
18179640,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8985468149185181,0.3660646080970764,0.3301064372062683,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9167578220367432,0.3873595893383026,0.3674835562705993,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.93711918592453,0.4095996916294098,0.2872368693351745,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8584187030792236,0.3193219602108001,0.3037070631980896,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7713947892189026,0.2292986661195755,1.0395421981811523,284.88885498046875,284.95001220703125,298.5585327148437,292.76531982421875,297.7976379394531,297.3233337402344,284.8909912109375,1.0,0.516884446144104,0.5281009078025818,0.5281009078025818,1.0,1.0,-2.795091152191162,1.0728048086166382,1.7222862243652344,0.4399351477622986,0.8985292911529541,0.8985292911529541,0.0,111.85245513916016,88.0,51173.66796875,0.0,1774.843505859375,1.0,280.0567626953125,283.30010986328125,295.7972106933594,299.1202392578125,293.1499938964844,293.1499938964844,279.75,38329.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820584416389465,1.0,0.0,0.0,3.7684504985809326,3.768476009368897,9.475866136199328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.74267578125,0.0,1686.981201171875,1895.4371337890625,0.0,3235.8681640625,0.9333319664001464,1.0,0.0,3.0,1.0,0.0
18179700,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.913759171962738,0.3668559491634369,0.3306732177734375,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.9338843822479248,0.388479083776474,0.3683795928955078,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.9530882239341736,0.4096527695655823,0.2871653735637665,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.8718751072883606,0.3199750483036041,0.3041621148586273,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.7832729816436768,0.2294155210256576,1.0392708778381348,284.80084228515625,284.95001220703125,298.5899658203125,292.77606201171875,297.806640625,297.31903076171875,284.80328369140625,1.0,0.5137013792991638,0.5274595022201538,0.5274595022201538,1.0,1.0,-2.796985149383545,1.072616696357727,1.724368453025818,0.4392918050289154,0.80526202917099,0.80526202917099,0.0,106.64595794677734,88.0,51624.625,0.0,1752.9107666015625,1.0,279.79888916015625,283.1988220214844,295.8285827636719,299.256591796875,293.1499938964844,293.1499938964844,279.75,43657.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884814381599426,1.0,0.0,0.0,3.624089479446411,3.624114513397217,8.763772711972706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.76318359375,0.0,1561.4215087890625,1895.4371337890625,0.0,3296.003173828125,0.9021590352058412,1.0,0.0,3.0,1.0,0.0
18179760,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9324997067451476,0.3678418397903442,0.331203430891037,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9528214335441588,0.3897233307361603,0.3692308068275451,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9698413610458374,0.4098652005195617,0.287058025598526,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8874853253364563,0.3207198679447174,0.3045681715011596,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7969238758087158,0.2295885980129242,1.0387712717056274,284.8783264160156,284.95001220703125,298.62158203125,292.7864685058594,297.8167419433594,297.3163452148437,284.8819580078125,1.0,0.5103665590286255,0.5268208384513855,0.5268208384513855,1.0,1.0,-2.798402070999145,1.0722270011901855,1.72617506980896,0.4385243356227875,0.8204606175422668,0.8204606175422668,0.0,101.30891418457033,91.0,51280.95703125,0.0,1729.6051025390625,1.0,279.7582702636719,283.2733154296875,295.802734375,299.1495666503906,293.1499938964844,293.1499938964844,280.04998779296875,42018.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884341716766357,1.0,0.0,0.0,3.483536720275879,3.483560085296631,8.097185286715103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.32373046875,0.0,1398.711181640625,1895.4371337890625,0.0,3295.560791015625,0.8742763996124268,1.0,0.0,3.0,1.0,0.0
18179820,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9590717554092408,0.3710393607616424,0.3335621953010559,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9773344993591307,0.393183171749115,0.3719980120658874,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.990314781665802,0.4114135205745697,0.2877544462680816,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9105780720710754,0.3229871690273285,0.3062654137611389,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8159415125846863,0.2305540740489959,1.0411561727523804,285.0090026855469,284.95001220703125,298.6853942871094,292.80615234375,297.8446655273437,297.32305908203125,285.0087585449219,1.0,0.5084295868873596,0.5255435109138489,0.5255435109138489,1.0,1.0,-2.8102943897247314,1.0753213167190552,1.7349730730056765,0.4387666285037994,0.9264734387397766,0.9264734387397766,0.0,95.32386016845705,109.0,50852.13671875,0.0,1718.9884033203125,1.0,280.0411682128906,283.40826416015625,295.7663879394531,299.0019836425781,293.1499938964844,293.1499938964844,279.75,33461.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759057521820068,1.0,0.0,0.0,3.609833478927612,3.609856605529785,8.694960911270755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.25341796875,0.0,1470.1546630859375,1895.4371337890625,0.0,3178.2001953125,0.8945878744125366,1.0,0.0,3.0,1.0,0.0
18179880,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9590717554092408,0.3710393607616424,0.3335621953010559,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9773344993591307,0.393183171749115,0.3719980120658874,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.990314781665802,0.4114135205745697,0.2877544462680816,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9105780720710754,0.3229871690273285,0.3062654137611389,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8159415125846863,0.2305540740489959,1.0411561727523804,285.0090026855469,284.95001220703125,298.6853942871094,292.80615234375,297.8446655273437,297.32305908203125,285.0087585449219,1.0,0.5084295868873596,0.5255435109138489,0.5255435109138489,1.0,1.0,-2.8102943897247314,1.0753213167190552,1.7349730730056765,0.4387666285037994,0.9264734387397766,0.9264734387397766,0.0,95.32386016845705,109.0,50852.13671875,0.0,1718.9884033203125,1.0,280.0411682128906,283.40826416015625,295.7663879394531,299.0019836425781,293.1499938964844,293.1499938964844,279.75,33461.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759057521820068,1.0,0.0,0.0,3.609833478927612,3.609856605529785,8.694960911270755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.25341796875,0.0,1470.1546630859375,1895.4371337890625,0.0,3178.2001953125,0.8945878744125366,1.0,0.0,3.0,1.0,0.0
18179940,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9478806257247924,0.3731220066547394,0.3358438313007355,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9676299095153807,0.395939826965332,0.3749456405639648,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9801389575004578,0.4120182991027832,0.2884829044342041,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8999423384666443,0.3246149718761444,0.3081361055374145,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8064886927604675,0.2310830056667328,1.0449085235595703,284.9131774902344,284.95001220703125,298.75,292.8241882324219,297.8665466308594,297.319580078125,284.91571044921875,1.0,0.5134934782981873,0.5242661833763123,0.5242661833763123,1.0,1.0,-2.824215888977051,1.0792325735092163,1.744983434677124,0.4395685493946075,0.8443801403045654,0.8443801403045654,0.0,99.41886138916016,127.0,51653.75,0.0,1759.8739013671875,1.0,279.75799560546875,283.29278564453125,295.8465576171875,299.1983947753906,293.1499938964844,293.1499938964844,280.04998779296875,38785.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845008611679077,1.0,0.0,0.0,3.490955114364624,3.490978240966797,8.131709137160215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.48779296875,0.0,1383.25,1895.4371337890625,0.0,3258.744873046875,0.8726007342338562,1.0,0.0,3.0,1.0,0.0
18180000,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9478806257247924,0.3731220066547394,0.3358438313007355,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9676299095153807,0.395939826965332,0.3749456405639648,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9801389575004578,0.4120182991027832,0.2884829044342041,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8999423384666443,0.3246149718761444,0.3081361055374145,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8064886927604675,0.2310830056667328,1.0449085235595703,284.9131774902344,284.95001220703125,298.75,292.8241882324219,297.8665466308594,297.319580078125,284.91571044921875,1.0,0.5134934782981873,0.5242661833763123,0.5242661833763123,1.0,1.0,-2.824215888977051,1.0792325735092163,1.744983434677124,0.4395685493946075,0.8443801403045654,0.8443801403045654,0.0,99.41886138916016,127.0,51653.75,0.0,1759.8739013671875,1.0,279.75799560546875,283.29278564453125,295.8465576171875,299.1983947753906,293.1499938964844,293.1499938964844,280.04998779296875,38785.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845008611679077,1.0,0.0,0.0,3.490955114364624,3.490978240966797,8.131709137160215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.48779296875,0.0,1383.25,1895.4371337890625,0.0,3258.744873046875,0.8726007342338562,1.0,0.0,3.0,1.0,0.0
18180060,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9189755320549012,0.3759626150131225,0.3385192453861236,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9403305649757384,0.3992438614368438,0.3782399594783783,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9528927206993104,0.4132774472236633,0.2894700169563293,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8752109408378601,0.3266392052173614,0.3102670013904571,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7836418747901917,0.2318626940250396,1.0496479272842407,285.02685546875,284.95001220703125,298.815673828125,292.8408203125,297.89306640625,297.3230895996094,285.0258178710937,1.0,0.5223112106323242,0.5228885412216187,0.5228885412216187,1.0,1.0,-2.840826749801636,1.0841141939163208,1.7567126750946045,0.440636396408081,0.955608069896698,0.955608069896698,0.0,109.20619201660156,145.0,51401.53125,0.0,1832.908447265625,1.0,280.0413513183594,283.4094543457031,295.8182373046875,299.0863952636719,293.1499938964844,293.1499938964844,279.75,32342.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760298490524292,1.0,0.0,0.0,3.649294137954712,3.649317502975464,8.886096907190222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.80859375,0.0,1505.0242919921875,1895.4371337890625,0.0,3179.36376953125,0.902580201625824,1.0,0.0,3.0,1.0,0.0
18180120,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9189755320549012,0.3759626150131225,0.3385192453861236,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9403305649757384,0.3992438614368438,0.3782399594783783,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9528927206993104,0.4132774472236633,0.2894700169563293,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8752109408378601,0.3266392052173614,0.3102670013904571,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7836418747901917,0.2318626940250396,1.0496479272842407,285.02685546875,284.95001220703125,298.815673828125,292.8408203125,297.89306640625,297.3230895996094,285.0258178710937,1.0,0.5223112106323242,0.5228885412216187,0.5228885412216187,1.0,1.0,-2.840826749801636,1.0841141939163208,1.7567126750946045,0.440636396408081,0.955608069896698,0.955608069896698,0.0,109.20619201660156,145.0,51401.53125,0.0,1832.908447265625,1.0,280.0413513183594,283.4094543457031,295.8182373046875,299.0863952636719,293.1499938964844,293.1499938964844,279.75,32342.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760298490524292,1.0,0.0,0.0,3.649294137954712,3.649317502975464,8.886096907190222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.80859375,0.0,1505.0242919921875,1895.4371337890625,0.0,3179.36376953125,0.902580201625824,1.0,0.0,3.0,1.0,0.0
18180180,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8874188661575317,0.3775869905948639,0.3407775163650512,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.906196355819702,0.4017159342765808,0.3813301920890808,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9163826704025269,0.4135230183601379,0.2902452945709228,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8472354412078857,0.327936589717865,0.3122284114360809,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7575938105583191,0.2320872545242309,1.0539628267288208,284.9055480957031,284.95001220703125,298.88262939453125,292.8564453125,297.9132385253906,297.3157958984375,284.9081115722656,1.0,0.533216655254364,0.521510899066925,0.521510899066925,1.0,1.0,-2.8557379245758057,1.0882054567337036,1.7675323486328125,0.44149911403656,0.8596737384796143,0.8596737384796143,0.0,122.97626495361328,163.0,52348.0859375,0.0,1923.4385986328125,1.0,279.75750732421875,283.2685852050781,295.8907470703125,299.28875732421875,293.1499938964844,293.1499938964844,280.04998779296875,38325.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870732188224792,1.0,0.0,0.0,3.5612950325012207,3.561318635940552,8.462704954581568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.4716796875,0.0,1453.67529296875,1895.4371337890625,0.0,3282.825927734375,0.8875246047973633,1.0,0.0,3.0,1.0,0.0
18180240,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8874188661575317,0.3775869905948639,0.3407775163650512,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.906196355819702,0.4017159342765808,0.3813301920890808,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9163826704025269,0.4135230183601379,0.2902452945709228,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8472354412078857,0.327936589717865,0.3122284114360809,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7575938105583191,0.2320872545242309,1.0539628267288208,284.9055480957031,284.95001220703125,298.88262939453125,292.8564453125,297.9132385253906,297.3157958984375,284.9081115722656,1.0,0.533216655254364,0.521510899066925,0.521510899066925,1.0,1.0,-2.8557379245758057,1.0882054567337036,1.7675323486328125,0.44149911403656,0.8596737384796143,0.8596737384796143,0.0,122.97626495361328,163.0,52348.0859375,0.0,1923.4385986328125,1.0,279.75750732421875,283.2685852050781,295.8907470703125,299.28875732421875,293.1499938964844,293.1499938964844,280.04998779296875,38325.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870732188224792,1.0,0.0,0.0,3.5612950325012207,3.561318635940552,8.462704954581568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.4716796875,0.0,1453.67529296875,1895.4371337890625,0.0,3282.825927734375,0.8875246047973633,1.0,0.0,3.0,1.0,0.0
18180300,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8731590509414673,0.3787660896778106,0.3418656587600708,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8916440010070801,0.4031877815723419,0.3828257620334625,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9000524282455444,0.4139364659786224,0.2905857861042022,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8345285654067993,0.3287549316883087,0.3131482005119324,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7457301616668701,0.2322912365198135,1.055804967880249,285.0313415527344,284.95001220703125,298.91656494140625,292.8638916015625,297.9255676269531,297.3154296875,285.03515625,1.0,0.5390558242797852,0.5208220481872559,0.5208220481872559,1.0,1.0,-2.862567186355591,1.0899819135665894,1.772585153579712,0.4417057931423187,0.9490435123443604,0.9490435123443604,0.0,130.70030212402344,163.0,51726.3203125,0.0,1972.134033203125,1.0,279.999755859375,283.40447998046875,295.8376159667969,299.09527587890625,293.1499938964844,293.1499938964844,280.04998779296875,33502.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812084794044495,1.0,0.0,0.0,3.622728109359741,3.622751474380493,8.757190812502813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.2109375,0.0,1484.491455078125,1895.4371337890625,0.0,3227.905029296875,0.8991883397102356,1.0,0.0,3.0,1.0,0.0
18180360,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8610744476318359,0.380105048418045,0.3433220088481903,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8791366219520569,0.4048104882240295,0.384612500667572,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8865876197814941,0.414533257484436,0.2911882400512695,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8236218690872192,0.329699695110321,0.3143037557601928,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7356598377227783,0.2325946241617202,1.0584428310394287,285.0283203125,284.95001220703125,298.9507751464844,292.87109375,297.93914794921875,297.3171081542969,285.0267944335937,1.0,0.5451877117156982,0.520054042339325,0.520054042339325,1.0,1.0,-2.871746301651001,1.0926213264465332,1.7791249752044678,0.4422857761383056,0.9749009609222412,0.9749009609222412,0.0,138.49290466308594,181.0,52019.453125,0.0,2025.2586669921875,1.0,280.04254150390625,283.3944091796875,295.8520202636719,299.1615905761719,293.1499938964844,293.1499938964844,279.75,32362.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793653845787048,1.0,0.0,0.0,3.711791515350342,3.711815595626831,9.193067853630056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.1982421875,0.0,1575.3270263671875,1895.4371337890625,0.0,3210.633056640625,0.9165307283401488,1.0,0.0,3.0,1.0,0.0
18180420,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.83835768699646,0.3814666867256164,0.3454838395118713,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.855583667755127,0.4071257412433624,0.3876942098140716,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8610374331474304,0.4146080315113067,0.2919467985630035,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8015880584716797,0.3307937383651733,0.3162086904048919,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7162962555885315,0.232601061463356,1.062402606010437,284.8981018066406,284.95001220703125,299.02008056640625,292.8848571777344,297.9590148925781,297.3085021972656,284.90087890625,1.0,0.5576584935188293,0.5185180902481079,0.5185180902481079,1.0,1.0,-2.886017322540283,1.096094250679016,1.7899229526519775,0.4427321851253509,0.8711370229721069,0.8711370229721069,0.0,155.62423706054688,184.0,52987.5546875,0.0,2133.187255859375,1.0,279.7568359375,283.2452697753906,295.9201354980469,299.3597412109375,293.1499938964844,293.1499938964844,280.04998779296875,38403.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905378580093384,1.0,0.0,0.0,3.627702236175537,3.6277265548706055,8.781254905443348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.0224609375,0.0,1526.37841796875,1895.4371337890625,0.0,3315.2373046875,0.902101457118988,1.0,0.0,3.0,1.0,0.0
18180480,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.83835768699646,0.3814666867256164,0.3454838395118713,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.855583667755127,0.4071257412433624,0.3876942098140716,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8610374331474304,0.4146080315113067,0.2919467985630035,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8015880584716797,0.3307937383651733,0.3162086904048919,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7162962555885315,0.232601061463356,1.062402606010437,284.8981018066406,284.95001220703125,299.02008056640625,292.8848571777344,297.9590148925781,297.3085021972656,284.90087890625,1.0,0.5576584935188293,0.5185180902481079,0.5185180902481079,1.0,1.0,-2.886017322540283,1.096094250679016,1.7899229526519775,0.4427321851253509,0.8711370229721069,0.8711370229721069,0.0,155.62423706054688,184.0,52987.5546875,0.0,2133.187255859375,1.0,279.7568359375,283.2452697753906,295.9201354980469,299.3597412109375,293.1499938964844,293.1499938964844,280.04998779296875,38403.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905378580093384,1.0,0.0,0.0,3.627702236175537,3.6277265548706055,8.781254905443348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.0224609375,0.0,1526.37841796875,1895.4371337890625,0.0,3315.2373046875,0.902101457118988,1.0,0.0,3.0,1.0,0.0
18180540,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8269782662391663,0.3838242590427398,0.347687304019928,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8439675569534302,0.4101450443267822,0.3907067775726318,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8477807641029358,0.4155317544937134,0.2926811277866363,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7893995642662048,0.3324284553527832,0.3179674744606018,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7048221230506897,0.2329588532447815,1.0653008222579956,285.0281677246094,284.95001220703125,299.09039306640625,292.89776611328125,297.9852600097656,297.30963134765625,285.026611328125,1.0,0.5657719373703003,0.5169821977615356,0.5169821977615356,1.0,1.0,-2.8987624645233154,1.0988949537277222,1.7998675107955933,0.4427111148834228,0.9894231557846068,0.9894231557846068,0.0,166.8134002685547,172.0,52542.5,0.0,2210.145751953125,1.0,280.0431823730469,283.37957763671875,295.877685546875,299.2223205566406,293.1499938964844,293.1499938964844,279.75,32604.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825885057449341,1.0,0.0,0.0,3.7664430141448975,3.766467332839966,9.465772450312216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.646484375,0.0,1640.398681640625,1895.4371337890625,0.0,3240.834228515625,0.9289512038230896,1.0,0.0,3.0,1.0,0.0
18180600,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8269782662391663,0.3838242590427398,0.347687304019928,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8439675569534302,0.4101450443267822,0.3907067775726318,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8477807641029358,0.4155317544937134,0.2926811277866363,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7893995642662048,0.3324284553527832,0.3179674744606018,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7048221230506897,0.2329588532447815,1.0653008222579956,285.0281677246094,284.95001220703125,299.09039306640625,292.89776611328125,297.9852600097656,297.30963134765625,285.026611328125,1.0,0.5657719373703003,0.5169821977615356,0.5169821977615356,1.0,1.0,-2.8987624645233154,1.0988949537277222,1.7998675107955933,0.4427111148834228,0.9894231557846068,0.9894231557846068,0.0,166.8134002685547,172.0,52542.5,0.0,2210.145751953125,1.0,280.0431823730469,283.37957763671875,295.877685546875,299.2223205566406,293.1499938964844,293.1499938964844,279.75,32604.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825885057449341,1.0,0.0,0.0,3.7664430141448975,3.766467332839966,9.465772450312216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.646484375,0.0,1640.398681640625,1895.4371337890625,0.0,3240.834228515625,0.9289512038230896,1.0,0.0,3.0,1.0,0.0
18180660,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8265609741210938,0.3851057589054107,0.3491951823234558,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8440572023391724,0.4124546945095062,0.3931707739830017,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.846446692943573,0.4156011044979095,0.2929828464984894,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7888445854187012,0.3334740996360779,0.3192105591297149,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7035233974456787,0.232913002371788,1.0660711526870728,284.8906555175781,284.95001220703125,299.16168212890625,292.9098815917969,298.005859375,297.3016967773437,284.8932800292969,1.0,0.5672183036804199,0.5154295563697815,0.5154295563697815,1.0,1.0,-2.906331777572632,1.099418044090271,1.8069137334823608,0.4417952001094818,0.8784707188606262,0.8784707188606262,0.0,168.45523071289062,160.0,53433.1640625,0.0,2231.354248046875,1.0,279.7564392089844,283.2247619628906,295.94293212890625,299.4131164550781,293.1499938964844,293.1499938964844,280.04998779296875,38605.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933125734329224,1.0,0.0,0.0,3.6792054176330566,3.679229974746704,9.032361845129344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.78515625,0.0,1585.55517578125,1895.4371337890625,0.0,3341.17236328125,0.9136113524436952,1.0,0.0,3.0,1.0,0.0
18180720,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8265609741210938,0.3851057589054107,0.3491951823234558,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8440572023391724,0.4124546945095062,0.3931707739830017,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.846446692943573,0.4156011044979095,0.2929828464984894,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7888445854187012,0.3334740996360779,0.3192105591297149,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7035233974456787,0.232913002371788,1.0660711526870728,284.8906555175781,284.95001220703125,299.16168212890625,292.9098815917969,298.005859375,297.3016967773437,284.8932800292969,1.0,0.5672183036804199,0.5154295563697815,0.5154295563697815,1.0,1.0,-2.906331777572632,1.099418044090271,1.8069137334823608,0.4417952001094818,0.8784707188606262,0.8784707188606262,0.0,168.45523071289062,160.0,53433.1640625,0.0,2231.354248046875,1.0,279.7564392089844,283.2247619628906,295.94293212890625,299.4131164550781,293.1499938964844,293.1499938964844,280.04998779296875,38605.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933125734329224,1.0,0.0,0.0,3.6792054176330566,3.679229974746704,9.032361845129344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.78515625,0.0,1585.55517578125,1895.4371337890625,0.0,3341.17236328125,0.9136113524436952,1.0,0.0,3.0,1.0,0.0
18180780,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8307411074638367,0.3868012726306915,0.3502428829669952,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8487884998321533,0.4146602749824524,0.3948473632335663,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8501874804496765,0.4162863790988922,0.293129563331604,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7930883765220642,0.3346542716026306,0.3199752569198608,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7067726850509644,0.2331791520118713,1.0659009218215942,285.0330810546875,284.95001220703125,299.21356201171875,292.9181213378906,298.0253601074219,297.30322265625,285.0321960449219,1.0,0.5659196972846985,0.5143117308616638,0.5143117308616638,1.0,1.0,-2.9104905128479004,1.0992498397827148,1.811240553855896,0.4406946897506714,0.9869591593742372,0.9869591593742372,0.0,165.64891052246094,160.0,52729.15625,0.0,2224.65478515625,1.0,280.02978515625,283.3751220703125,295.8857116699219,299.22735595703125,293.1499938964844,293.1499938964844,280.04998779296875,33027.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853475451469421,1.0,0.0,0.0,3.767130136489868,3.767154693603516,9.469226824876388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.65380859375,0.0,1644.4713134765625,1895.4371337890625,0.0,3266.672607421875,0.9300718307495116,1.0,0.0,3.0,1.0,0.0
18180840,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8334585428237915,0.3875192999839782,0.350830078125,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8517559766769409,0.4155866205692291,0.3956419825553894,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8527878522872925,0.4166318774223327,0.2933144569396972,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7958438396453857,0.3351757228374481,0.3203870058059692,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7090343832969666,0.2333414554595947,1.0662225484848022,285.0250244140625,284.95001220703125,299.2338562011719,292.9212646484375,298.0334777832031,297.3046264648437,285.0235595703125,1.0,0.5651260018348694,0.5138769745826721,0.5138769745826721,1.0,1.0,-2.913254737854004,1.0996607542037964,1.813593864440918,0.4405173361301422,0.9963480830192566,0.9963480830192566,0.0,163.82504272460938,148.0,52838.36328125,0.0,2220.38916015625,1.0,280.04345703125,283.36578369140625,295.89794921875,299.26348876953125,293.1499938964844,293.1499938964844,279.75,32925.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846856355667114,1.0,0.0,0.0,3.803473234176636,3.8034982681274414,9.652815151639516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.7548828125,0.0,1686.7403564453125,1895.4371337890625,0.0,3260.47509765625,0.9375452995300292,1.0,0.0,3.0,1.0,0.0
18180900,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8387899994850159,0.3883266746997833,0.3516827225685119,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8576632142066956,0.4169183373451233,0.3969389498233795,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8580080270767212,0.4168631434440613,0.2935373485088348,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8013070821762085,0.3358447253704071,0.321025937795639,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7134288549423218,0.2334540784358978,1.066526174545288,284.8812255859375,284.95001220703125,299.270263671875,292.9266967773437,298.0453186035156,297.3028869628906,284.8750915527344,1.0,0.5633348226547241,0.5131006836891174,0.5131006836891174,1.0,1.0,-2.917244911193848,1.0999811887741089,1.8172637224197388,0.440074622631073,0.9033581614494324,0.9033581614494324,0.0,160.15655517578125,148.0,53905.796875,0.0,2209.058837890625,1.0,279.7940979003906,283.1989440917969,295.9652709960937,299.4977111816406,293.1499938964844,293.1499938964844,279.75,36344.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918397426605225,1.0,0.0,0.0,3.7958271503448486,3.795852661132813,9.614044529371313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.4130859375,0.0,1704.218017578125,1895.4371337890625,0.0,3327.40869140625,0.936324179172516,1.0,0.0,3.0,1.0,0.0
18180960,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8441777229309082,0.3888803720474243,0.352073460817337,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8637794852256775,0.4180465340614319,0.397887647151947,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8633637428283691,0.4168470203876495,0.2934524714946747,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.806864857673645,0.3363323211669922,0.3213731050491333,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7177338004112244,0.2334249913692474,1.065837860107422,284.8871459960937,284.95001220703125,299.30682373046875,292.9319763183594,298.0555419921875,297.2984619140625,284.8899230957031,1.0,0.561048686504364,0.5124003291130066,0.5124003291130066,1.0,1.0,-2.9183461666107178,1.0992038249969482,1.819142460823059,0.4391615092754364,0.8828994035720825,0.8828994035720825,0.0,156.2699432373047,136.0,53685.68359375,0.0,2191.6240234375,1.0,279.75640869140625,283.2113952636719,295.9617614746094,299.4486083984375,293.1499938964844,293.1499938964844,280.04998779296875,38772.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947083950042725,1.0,0.0,0.0,3.71051287651062,3.710537910461426,9.186734359900584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.3046875,0.0,1622.631591796875,1895.4371337890625,0.0,3354.21044921875,0.9207406640052797,1.0,0.0,3.0,1.0,0.0
