time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181020,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8597447276115417,0.391357958316803,0.3535757064819336,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8808910846710205,0.4213303029537201,0.4002988338470459,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8789293169975281,0.4180091023445129,0.2937282621860504,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8214337229728699,0.3381404280662536,0.3224493265151977,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7294728755950928,0.2339767068624496,1.0655982494354248,285.0260314941406,284.95001220703125,299.3805236816406,292.9421081542969,298.08453369140625,297.3028564453125,285.02471923828125,1.0,0.5558102130889893,0.5109995603561401,0.5109995603561401,1.0,1.0,-2.9243788719177246,1.0992802381515503,1.8250986337661743,0.4379298388957977,1.0,1.0,0.0,146.51016235351562,124.0,53043.953125,0.0,2153.384765625,1.0,280.04364013671875,283.3572998046875,295.9168701171875,299.29571533203125,293.1499938964844,293.1499938964844,279.75,33095.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856988549232483,1.0,0.0,0.0,3.827883958816528,3.827909231185913,9.7771169293992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.33984375,0.0,1717.4324951171875,1895.4371337890625,0.0,3269.961669921875,0.9431931376457214,1.0,0.0,3.0,1.0,0.0
18181080,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8597447276115417,0.391357958316803,0.3535757064819336,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8808910846710205,0.4213303029537201,0.4002988338470459,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8789293169975281,0.4180091023445129,0.2937282621860504,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8214337229728699,0.3381404280662536,0.3224493265151977,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7294728755950928,0.2339767068624496,1.0655982494354248,285.0260314941406,284.95001220703125,299.3805236816406,292.9421081542969,298.08453369140625,297.3028564453125,285.02471923828125,1.0,0.5558102130889893,0.5109995603561401,0.5109995603561401,1.0,1.0,-2.9243788719177246,1.0992802381515503,1.8250986337661743,0.4379298388957977,1.0,1.0,0.0,146.51016235351562,124.0,53043.953125,0.0,2153.384765625,1.0,280.04364013671875,283.3572998046875,295.9168701171875,299.29571533203125,293.1499938964844,293.1499938964844,279.75,33095.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856988549232483,1.0,0.0,0.0,3.827883958816528,3.827909231185913,9.7771169293992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.33984375,0.0,1717.4324951171875,1895.4371337890625,0.0,3269.961669921875,0.9431931376457214,1.0,0.0,3.0,1.0,0.0
18181140,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8788365125656128,0.3927318155765533,0.3547323346138,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9016315937042236,0.4239040017127991,0.4025462567806244,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8980063796043396,0.418319433927536,0.2938540577888489,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8382996916770935,0.3393711745738983,0.3233992159366607,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7436131238937378,0.2341560274362564,1.0651360750198364,284.8880920410156,284.95001220703125,299.454833984375,292.9516906738281,298.1074523925781,297.2974853515625,284.8902893066406,1.0,0.549950122833252,0.5095987915992737,0.5095987915992737,1.0,1.0,-2.929216861724853,1.0988081693649292,1.8304085731506348,0.4366330504417419,0.8892754912376404,0.8892754912376404,0.0,136.07608032226562,112.0,53912.01171875,0.0,2109.566162109375,1.0,279.7569274902344,283.20172119140625,295.9798278808594,299.48046875,293.1499938964844,293.1499938964844,280.04998779296875,38649.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954947590827942,1.0,0.0,0.0,3.737860679626465,3.7378859519958496,9.322652658738662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.97509765625,0.0,1653.4326171875,1895.4371337890625,0.0,3361.5537109375,0.9267656803131104,1.0,0.0,3.0,1.0,0.0
18181200,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8788365125656128,0.3927318155765533,0.3547323346138,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9016315937042236,0.4239040017127991,0.4025462567806244,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8980063796043396,0.418319433927536,0.2938540577888489,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8382996916770935,0.3393711745738983,0.3233992159366607,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7436131238937378,0.2341560274362564,1.0651360750198364,284.8880920410156,284.95001220703125,299.454833984375,292.9516906738281,298.1074523925781,297.2974853515625,284.8902893066406,1.0,0.549950122833252,0.5095987915992737,0.5095987915992737,1.0,1.0,-2.929216861724853,1.0988081693649292,1.8304085731506348,0.4366330504417419,0.8892754912376404,0.8892754912376404,0.0,136.07608032226562,112.0,53912.01171875,0.0,2109.566162109375,1.0,279.7569274902344,283.20172119140625,295.9798278808594,299.48046875,293.1499938964844,293.1499938964844,280.04998779296875,38649.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954947590827942,1.0,0.0,0.0,3.737860679626465,3.7378859519958496,9.322652658738662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.97509765625,0.0,1653.4326171875,1895.4371337890625,0.0,3361.5537109375,0.9267656803131104,1.0,0.0,3.0,1.0,0.0
18181260,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9040085077285768,0.3952062129974365,0.3561748564243316,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9306592345237732,0.427289754152298,0.4049915671348572,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9245822429656982,0.4195552766323089,0.2941375970840454,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8606024980545044,0.3412352204322815,0.3244679868221283,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7626135349273682,0.234777495265007,1.064932942390442,285.0291748046875,284.95001220703125,299.5297241210937,292.9608154296875,298.1371154785156,297.3024597167969,285.02813720703125,1.0,0.5436839461326599,0.5082541704177856,0.5082541704177856,1.0,1.0,-2.935262680053711,1.098937749862671,1.8363248109817505,0.4354642331600189,1.0,1.0,0.0,124.6913070678711,100.0,53224.03515625,0.0,2062.88916015625,1.0,280.0438232421875,283.35107421875,295.9352111816406,299.32623291015625,293.1499938964844,293.1499938964844,279.75,33330.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864652514457703,1.0,0.0,0.0,3.847790479660034,3.847815990447998,9.879071285467944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.3955078125,0.0,1743.5028076171875,1895.4371337890625,0.0,3277.135986328125,0.9477224349975586,1.0,0.0,3.0,1.0,0.0
18181320,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9040085077285768,0.3952062129974365,0.3561748564243316,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9306592345237732,0.427289754152298,0.4049915671348572,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9245822429656982,0.4195552766323089,0.2941375970840454,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8606024980545044,0.3412352204322815,0.3244679868221283,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7626135349273682,0.234777495265007,1.064932942390442,285.0291748046875,284.95001220703125,299.5297241210937,292.9608154296875,298.1371154785156,297.3024597167969,285.02813720703125,1.0,0.5436839461326599,0.5082541704177856,0.5082541704177856,1.0,1.0,-2.935262680053711,1.098937749862671,1.8363248109817505,0.4354642331600189,1.0,1.0,0.0,124.6913070678711,100.0,53224.03515625,0.0,2062.88916015625,1.0,280.0438232421875,283.35107421875,295.9352111816406,299.32623291015625,293.1499938964844,293.1499938964844,279.75,33330.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864652514457703,1.0,0.0,0.0,3.847790479660034,3.847815990447998,9.879071285467944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.3955078125,0.0,1743.5028076171875,1895.4371337890625,0.0,3277.135986328125,0.9477224349975586,1.0,0.0,3.0,1.0,0.0
18181380,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.937411367893219,0.3965491950511932,0.3572831153869629,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.964901864528656,0.4299415647983551,0.4072871208190918,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9575908184051514,0.4199238121509552,0.2942843437194824,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8887081742286682,0.3425032496452331,0.3254256248474121,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7866843938827515,0.2350091487169265,1.0645662546157837,284.8879089355469,284.95001220703125,299.6050720214844,292.9695739746094,298.160400390625,297.2973937988281,284.889892578125,1.0,0.5372277498245239,0.5069096088409424,0.5069096088409424,1.0,1.0,-2.9402496814727783,1.0985826253890991,1.8416671752929688,0.4342606961727142,0.8953136205673218,0.8953136205673218,0.0,113.34710693359376,103.0,54136.5703125,0.0,2014.433837890625,1.0,279.7569274902344,283.1912536621094,295.9976806640625,299.5122985839844,293.1499938964844,293.1499938964844,280.04998779296875,38527.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962304592132568,1.0,0.0,0.0,3.764925479888916,3.76495099067688,9.458146905672038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.87744140625,0.0,1684.3348388671875,1895.4371337890625,0.0,3368.421875,0.9326017498970032,1.0,0.0,3.0,1.0,0.0
18181440,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.937411367893219,0.3965491950511932,0.3572831153869629,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.964901864528656,0.4299415647983551,0.4072871208190918,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9575908184051514,0.4199238121509552,0.2942843437194824,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8887081742286682,0.3425032496452331,0.3254256248474121,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7866843938827515,0.2350091487169265,1.0645662546157837,284.8879089355469,284.95001220703125,299.6050720214844,292.9695739746094,298.160400390625,297.2973937988281,284.889892578125,1.0,0.5372277498245239,0.5069096088409424,0.5069096088409424,1.0,1.0,-2.9402496814727783,1.0985826253890991,1.8416671752929688,0.4342606961727142,0.8953136205673218,0.8953136205673218,0.0,113.34710693359376,103.0,54136.5703125,0.0,2014.433837890625,1.0,279.7569274902344,283.1912536621094,295.9976806640625,299.5122985839844,293.1499938964844,293.1499938964844,280.04998779296875,38527.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962304592132568,1.0,0.0,0.0,3.764925479888916,3.76495099067688,9.458146905672038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.87744140625,0.0,1684.3348388671875,1895.4371337890625,0.0,3368.421875,0.9326017498970032,1.0,0.0,3.0,1.0,0.0
18181500,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9490551352500916,0.3976325690746307,0.3578401803970337,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9755715727806092,0.4315513968467712,0.4084470868110657,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.967914581298828,0.4204262197017669,0.294350117444992,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.898701012134552,0.3433466553688049,0.3259124457836151,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7950890064239502,0.2352548986673355,1.064462661743164,285.0266418457031,284.95001220703125,299.6429138183594,292.97381591796875,298.17437744140625,297.2984619140625,285.0315856933594,1.0,0.5357770919799805,0.5062373280525208,0.5062373280525208,1.0,1.0,-2.942845106124878,1.098454833030701,1.8443902730941768,0.4335379600524902,0.9892101883888244,0.9892101883888244,0.0,110.01400756835938,103.0,53275.62890625,0.0,2002.060546875,1.0,280.0047607421875,283.3451843261719,295.9413757324219,299.3001708984375,293.1499938964844,293.1499938964844,280.04998779296875,34389.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88975989818573,1.0,0.0,0.0,3.8014376163482666,3.8014628887176514,9.642486702432509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.21923828125,0.0,1695.7144775390625,1895.4371337890625,0.0,3307.9619140625,0.9399148225784302,1.0,0.0,3.0,1.0,0.0
18181560,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9587693810462952,0.3989579081535339,0.3588790595531463,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9840619564056396,0.4333822727203369,0.4100052416324615,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9761921167373656,0.4211834371089935,0.2947498857975006,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9074501991271972,0.3443763256072998,0.3267267644405365,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.802287757396698,0.2356477975845337,1.0655192136764526,285.03497314453125,284.95001220703125,299.6808166503906,292.9779968261719,298.19012451171875,297.3022766113281,285.03472900390625,1.0,0.5351550579071045,0.5055585503578186,0.5055585503578186,1.0,1.0,-2.948692560195923,1.0996626615524292,1.8490298986434937,0.4334704279899597,1.0,1.0,0.0,107.60096740722656,121.0,53424.0625,0.0,1999.712890625,1.0,280.0433959960937,283.347412109375,295.9529724121094,299.3564147949219,293.1499938964844,293.1499938964844,279.75,33654.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887304425239563,1.0,0.0,0.0,3.8647265434265137,3.8647522926330566,9.966228162738844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.9755859375,0.0,1766.857421875,1895.4371337890625,0.0,3284.989990234375,0.9518250823020936,1.0,0.0,3.0,1.0,0.0
18181620,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9470493793487548,0.4001618027687073,0.360476404428482,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9749352931976318,0.4360329806804657,0.4129374623298645,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9647988080978394,0.4215253293514251,0.295348972082138,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8969114422798157,0.3455977737903595,0.3282774984836578,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7924350500106812,0.2358331680297851,1.0679712295532229,284.8944091796875,284.95001220703125,299.75689697265625,292.9861755371094,298.2131652832031,297.29644775390625,284.8963317871094,1.0,0.5399124026298523,0.5042010545730591,0.5042010545730591,1.0,1.0,-2.9596736431121826,1.1017391681671145,1.8579344749450684,0.4333117008209228,0.9073681235313416,0.9073681235313416,0.0,112.08951568603516,139.0,54479.19140625,0.0,2040.7945556640625,1.0,279.7566833496094,283.1850280761719,296.0155029296875,299.5488586425781,293.1499938964844,293.1499938964844,279.45001220703125,38154.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972128629684448,1.0,0.0,0.0,3.795911073684693,3.7959368228912354,9.614469718144392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.3994140625,0.0,1718.40673828125,1895.4371337890625,0.0,3377.590576171875,0.9394565224647522,1.0,0.0,3.0,1.0,0.0
18181680,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9470493793487548,0.4001618027687073,0.360476404428482,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9749352931976318,0.4360329806804657,0.4129374623298645,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9647988080978394,0.4215253293514251,0.295348972082138,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8969114422798157,0.3455977737903595,0.3282774984836578,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7924350500106812,0.2358331680297851,1.0679712295532229,284.8944091796875,284.95001220703125,299.75689697265625,292.9861755371094,298.2131652832031,297.29644775390625,284.8963317871094,1.0,0.5399124026298523,0.5042010545730591,0.5042010545730591,1.0,1.0,-2.9596736431121826,1.1017391681671145,1.8579344749450684,0.4333117008209228,0.9073681235313416,0.9073681235313416,0.0,112.08951568603516,139.0,54479.19140625,0.0,2040.7945556640625,1.0,279.7566833496094,283.1850280761719,296.0155029296875,299.5488586425781,293.1499938964844,293.1499938964844,279.45001220703125,38154.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972128629684448,1.0,0.0,0.0,3.795911073684693,3.7959368228912354,9.614469718144392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.3994140625,0.0,1718.40673828125,1895.4371337890625,0.0,3377.590576171875,0.9394565224647522,1.0,0.0,3.0,1.0,0.0
18181740,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.916635274887085,0.4010543823242187,0.3616085946559906,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9479584097862244,0.4383864104747772,0.4155303239822387,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9345368146896362,0.4215185940265655,0.295623630285263,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8715630769729614,0.3464980721473694,0.329531580209732,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7694249749183655,0.2356946021318435,1.0694016218185425,284.8817138671875,284.95001220703125,299.8331604003906,292.9942321777344,298.23455810546875,297.2881164550781,284.884521484375,1.0,0.5479074716567993,0.5028434991836548,0.5028434991836548,1.0,1.0,-2.9677071571350098,1.1025677919387815,1.865139365196228,0.4324800372123718,0.831281840801239,0.831281840801239,0.0,122.96316528320312,157.0,54656.0703125,0.0,2109.45947265625,1.0,279.45782470703125,283.15057373046875,296.0102233886719,299.5709533691406,293.1499938964844,293.1499938964844,279.75,41516.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034081101417542,1.0,0.0,0.0,3.5348286628723145,3.5348525047302246,8.337388521795219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.7314453125,0.0,1448.7449951171875,1895.4371337890625,0.0,3435.331787109375,0.8848577737808228,1.0,0.0,3.0,1.0,0.0
18181800,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.916635274887085,0.4010543823242187,0.3616085946559906,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9479584097862244,0.4383864104747772,0.4155303239822387,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9345368146896362,0.4215185940265655,0.295623630285263,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8715630769729614,0.3464980721473694,0.329531580209732,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7694249749183655,0.2356946021318435,1.0694016218185425,284.8817138671875,284.95001220703125,299.8331604003906,292.9942321777344,298.23455810546875,297.2881164550781,284.884521484375,1.0,0.5479074716567993,0.5028434991836548,0.5028434991836548,1.0,1.0,-2.9677071571350098,1.1025677919387815,1.865139365196228,0.4324800372123718,0.831281840801239,0.831281840801239,0.0,122.96316528320312,157.0,54656.0703125,0.0,2109.45947265625,1.0,279.45782470703125,283.15057373046875,296.0102233886719,299.5709533691406,293.1499938964844,293.1499938964844,279.75,41516.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034081101417542,1.0,0.0,0.0,3.5348286628723145,3.5348525047302246,8.337388521795219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.7314453125,0.0,1448.7449951171875,1895.4371337890625,0.0,3435.331787109375,0.8848577737808228,1.0,0.0,3.0,1.0,0.0
18181860,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8903200030326843,0.4032939374446869,0.3638468980789184,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9192836284637452,0.4418132305145263,0.4190263152122497,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9048851132392884,0.4227431118488312,0.2966540455818176,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8482937216758728,0.3482486307621002,0.3314942717552185,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7483600974082947,0.2361400872468948,1.073108196258545,285.0111999511719,284.95001220703125,299.9096069335937,293.002197265625,298.2643737792969,297.2932434082031,285.010986328125,1.0,0.5581233501434326,0.5013677477836609,0.5013677477836609,1.0,1.0,-2.98264479637146,1.1060291528701782,1.8766156435012813,0.4326439201831817,0.9384979009628296,0.9384979009628296,0.0,136.17938232421875,175.0,54196.296875,0.0,2202.478759765625,1.0,279.7415466308594,283.28564453125,295.9674072265625,299.4150695800781,293.1499938964844,293.1499938964844,279.45001220703125,33507.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920853734016418,1.0,0.0,0.0,3.6552560329437256,3.6552796363830566,8.915154694477678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.2744140625,0.0,1520.3511962890625,1895.4371337890625,0.0,3329.7041015625,0.9048543572425842,1.0,0.0,3.0,1.0,0.0
18181920,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8903200030326843,0.4032939374446869,0.3638468980789184,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9192836284637452,0.4418132305145263,0.4190263152122497,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9048851132392884,0.4227431118488312,0.2966540455818176,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8482937216758728,0.3482486307621002,0.3314942717552185,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7483600974082947,0.2361400872468948,1.073108196258545,285.0111999511719,284.95001220703125,299.9096069335937,293.002197265625,298.2643737792969,297.2932434082031,285.010986328125,1.0,0.5581233501434326,0.5013677477836609,0.5013677477836609,1.0,1.0,-2.98264479637146,1.1060291528701782,1.8766156435012813,0.4326439201831817,0.9384979009628296,0.9384979009628296,0.0,136.17938232421875,175.0,54196.296875,0.0,2202.478759765625,1.0,279.7415466308594,283.28564453125,295.9674072265625,299.4150695800781,293.1499938964844,293.1499938964844,279.45001220703125,33507.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920853734016418,1.0,0.0,0.0,3.6552560329437256,3.6552796363830566,8.915154694477678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.2744140625,0.0,1520.3511962890625,1895.4371337890625,0.0,3329.7041015625,0.9048543572425842,1.0,0.0,3.0,1.0,0.0
18181980,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8701546788215637,0.4040621817111969,0.3653362691402435,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8978221416473389,0.4438847601413727,0.4217126071453094,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8836812376976013,0.4229631125926971,0.2973828315734863,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8305959701538086,0.3491112887859344,0.3330021500587463,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7324597239494324,0.2361330091953277,1.076092004776001,284.8967590332031,284.95001220703125,299.9708251953125,293.0085754394531,298.2825012207031,297.2884216308594,284.90093994140625,1.0,0.5671716928482056,0.5001871585845947,0.5001871585845947,1.0,1.0,-2.993947982788086,1.1084753274917605,1.8854726552963257,0.432779461145401,0.8504912257194519,0.8504912257194519,0.0,148.63792419433594,175.0,55000.1015625,0.0,2286.0107421875,1.0,279.4657287597656,283.1538391113281,296.03826904296875,299.6183166503906,293.1499938964844,293.1499938964844,279.45001220703125,39249.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002606272697449,1.0,0.0,0.0,3.560136318206787,3.560159921646118,8.45719910103071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.390625,0.0,1459.1817626953125,1895.4371337890625,0.0,3406.013916015625,0.8875285387039185,1.0,0.0,3.0,1.0,0.0
18182040,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8651687502861023,0.4042464196681976,0.3655857741832733,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8927474021911621,0.444389283657074,0.4222903847694397,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8784207701683044,0.4230001866817474,0.2974839508533478,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8262279033660889,0.3493079245090484,0.3333002626895904,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7285361886024475,0.2361087799072265,1.076565504074097,284.9123840332031,284.95001220703125,299.9861145019531,293.0101928710937,298.28692626953125,297.287109375,284.9144897460937,1.0,0.5694624185562134,0.499891996383667,0.499891996383667,1.0,1.0,-2.9959912300109863,1.1087616682052612,1.887229561805725,0.4326353073120117,0.8549313545227051,0.8549313545227051,0.0,151.99903869628906,193.0,55010.09765625,0.0,2306.845947265625,1.0,279.4576416015625,283.1646423339844,296.0325622558594,299.59930419921875,293.1499938964844,293.1499938964844,279.75,38616.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005731344223022,1.0,0.0,0.0,3.54532241821289,3.5453457832336426,8.386963941120484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.4375,0.0,1438.81103515625,1895.4371337890625,0.0,3408.92626953125,0.8844063878059387,1.0,0.0,3.0,1.0,0.0
18182100,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8539721369743347,0.4050936102867126,0.3664075434207916,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8811908960342407,0.4459384977817535,0.423879325389862,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8664934039115906,0.4234159290790558,0.297855019569397,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.816125750541687,0.3500238060951233,0.3341498970985412,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7194169759750366,0.236198753118515,1.0780339241027832,285.03240966796875,284.95001220703125,300.0243835449219,293.01422119140625,298.3002624511719,297.2873840332031,285.0352783203125,1.0,0.5752915143966675,0.49915412068367,0.49915412068367,1.0,1.0,-3.002116680145264,1.109897255897522,1.8922194242477417,0.432414174079895,0.9420377016067504,0.9420377016067504,0.0,160.39178466796875,193.0,54373.53515625,0.0,2360.855224609375,1.0,279.6993713378906,283.2949523925781,295.98199462890625,299.4053955078125,293.1499938964844,293.1499938964844,279.75,33618.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894413411617279,1.0,0.0,0.0,3.607344388961792,3.607367515563965,8.682973771101388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.65673828125,0.0,1468.61474609375,1895.4371337890625,0.0,3351.455810546875,0.8958196043968201,1.0,0.0,3.0,1.0,0.0
18182160,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8444989919662476,0.4060620367527008,0.3675717413425445,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8712600469589233,0.447612315416336,0.4257489740848541,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8562968373298645,0.4239755272865295,0.2984606921672821,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8069483041763306,0.350845456123352,0.335221379995346,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.711050808429718,0.2363732606172561,1.0802290439605713,285.0248107910156,284.95001220703125,300.0626220703125,293.0182800292969,298.3145751953125,297.289306640625,285.02325439453125,1.0,0.5813027620315552,0.4983638525009155,0.4983638525009155,1.0,1.0,-3.010416984558105,1.1118242740631104,1.8985927104949951,0.4325304329395294,0.9641899466514589,0.9641899466514589,0.0,168.7118682861328,196.0,54652.125,0.0,2418.702880859375,1.0,279.742431640625,283.2823181152344,295.9962463378906,299.4718017578125,293.1499938964844,293.1499938964844,279.45001220703125,32551.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892450749874115,1.0,0.0,0.0,3.692484378814697,3.692508220672608,9.09767948087392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.5302734375,0.0,1554.8511962890625,1895.4371337890625,0.0,3333.119140625,0.9122900366783142,1.0,0.0,3.0,1.0,0.0
18182220,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8327118754386902,0.4066415131092071,0.368823766708374,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8593620657920837,0.4499738216400146,0.4286558330059051,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8436207175254822,0.4239816963672638,0.2990004420280456,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7949254512786865,0.3516775369644165,0.3366553485393524,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6995577812194824,0.2361416220664978,1.0820255279541016,284.90283203125,284.95001220703125,300.1390075683594,293.0265808105469,298.3349914550781,297.2808837890625,284.9049987792969,1.0,0.5888592004776001,0.4967833459377289,0.4967833459377289,1.0,1.0,-3.01996111869812,1.1127017736434937,1.907259225845337,0.4315605759620666,0.8657622337341309,0.8657622337341309,0.0,180.1705780029297,184.0,55514.3671875,0.0,2495.34228515625,1.0,279.4572448730469,283.140869140625,296.0567932128906,299.6582946777344,293.1499938964844,293.1499938964844,279.75,38401.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025784730911256,1.0,0.0,0.0,3.6000452041625977,3.600069046020508,8.647870686218084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.26416015625,0.0,1496.0172119140625,1895.4371337890625,0.0,3427.607666015625,0.8961470127105713,1.0,0.0,3.0,1.0,0.0
18182280,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8327118754386902,0.4066415131092071,0.368823766708374,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8593620657920837,0.4499738216400146,0.4286558330059051,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8436207175254822,0.4239816963672638,0.2990004420280456,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7949254512786865,0.3516775369644165,0.3366553485393524,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6995577812194824,0.2361416220664978,1.0820255279541016,284.90283203125,284.95001220703125,300.1390075683594,293.0265808105469,298.3349914550781,297.2808837890625,284.9049987792969,1.0,0.5888592004776001,0.4967833459377289,0.4967833459377289,1.0,1.0,-3.01996111869812,1.1127017736434937,1.907259225845337,0.4315605759620666,0.8657622337341309,0.8657622337341309,0.0,180.1705780029297,184.0,55514.3671875,0.0,2495.34228515625,1.0,279.4572448730469,283.140869140625,296.0567932128906,299.6582946777344,293.1499938964844,293.1499938964844,279.75,38401.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025784730911256,1.0,0.0,0.0,3.6000452041625977,3.600069046020508,8.647870686218084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.26416015625,0.0,1496.0172119140625,1895.4371337890625,0.0,3427.607666015625,0.8961470127105713,1.0,0.0,3.0,1.0,0.0
18182340,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8328033685684204,0.4083057940006256,0.3700275421142578,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8603442311286926,0.4531385600566864,0.4313967525959015,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8432254791259766,0.4248765110969543,0.2994278967380523,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7950862050056458,0.3531238734722137,0.3378338813781738,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6988824009895325,0.2363207936286926,1.08222234249115,285.01861572265625,284.95001220703125,300.2152404785156,293.0351867675781,298.3617553710937,297.2829284667969,285.01690673828125,1.0,0.5898549556732178,0.4952028095722198,0.4952028095722198,1.0,1.0,-3.0268666744232178,1.1124777793884275,1.91438901424408,0.429874986410141,0.9726956486701964,0.9726956486701964,0.0,181.15103149414065,172.0,54989.8828125,0.0,2513.356689453125,1.0,279.7429504394531,283.2645263671875,296.0140380859375,299.5148620605469,293.1499938964844,293.1499938964844,279.45001220703125,32803.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945632576942444,1.0,0.0,0.0,3.734632015228272,3.73465633392334,9.30655460251728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.501953125,0.0,1604.9085693359375,1895.4371337890625,0.0,3352.85546875,0.9218652844429016,1.0,0.0,3.0,1.0,0.0
18182400,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8328033685684204,0.4083057940006256,0.3700275421142578,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8603442311286926,0.4531385600566864,0.4313967525959015,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8432254791259766,0.4248765110969543,0.2994278967380523,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7950862050056458,0.3531238734722137,0.3378338813781738,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6988824009895325,0.2363207936286926,1.08222234249115,285.01861572265625,284.95001220703125,300.2152404785156,293.0351867675781,298.3617553710937,297.2829284667969,285.01690673828125,1.0,0.5898549556732178,0.4952028095722198,0.4952028095722198,1.0,1.0,-3.0268666744232178,1.1124777793884275,1.91438901424408,0.429874986410141,0.9726956486701964,0.9726956486701964,0.0,181.15103149414065,172.0,54989.8828125,0.0,2513.356689453125,1.0,279.7429504394531,283.2645263671875,296.0140380859375,299.5148620605469,293.1499938964844,293.1499938964844,279.45001220703125,32803.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945632576942444,1.0,0.0,0.0,3.734632015228272,3.73465633392334,9.30655460251728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.501953125,0.0,1604.9085693359375,1895.4371337890625,0.0,3352.85546875,0.9218652844429016,1.0,0.0,3.0,1.0,0.0
18182460,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8383755683898926,0.4088892042636871,0.3706732392311096,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8675104975700378,0.4555732309818268,0.4337303340435028,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.848615288734436,0.4249560534954071,0.2995419800281524,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8011230826377869,0.3540019392967224,0.3386665880680084,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7035115361213684,0.2361500710248947,1.0812129974365234,284.89520263671875,284.95001220703125,300.29119873046875,293.044189453125,298.3824157714844,297.2758483886719,284.8974914550781,1.0,0.5874772071838379,0.4936955273151397,0.4936955273151397,1.0,1.0,-3.0303826332092285,1.1109548807144165,1.919427752494812,0.4278028011322021,0.8682717680931091,0.8682717680931091,0.0,176.6409149169922,160.0,55746.33984375,0.0,2496.66015625,1.0,279.4570007324219,283.1239929199219,296.071533203125,299.68975830078125,293.1499938964844,293.1499938964844,279.75,38735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040637612342834,1.0,0.0,0.0,3.631032466888428,3.631056785583496,8.797384225545102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.41064453125,0.0,1532.5269775390625,1895.4371337890625,0.0,3441.4345703125,0.9032511711120604,1.0,0.0,3.0,1.0,0.0
18182520,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8383755683898926,0.4088892042636871,0.3706732392311096,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8675104975700378,0.4555732309818268,0.4337303340435028,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.848615288734436,0.4249560534954071,0.2995419800281524,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8011230826377869,0.3540019392967224,0.3386665880680084,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7035115361213684,0.2361500710248947,1.0812129974365234,284.89520263671875,284.95001220703125,300.29119873046875,293.044189453125,298.3824157714844,297.2758483886719,284.8974914550781,1.0,0.5874772071838379,0.4936955273151397,0.4936955273151397,1.0,1.0,-3.0303826332092285,1.1109548807144165,1.919427752494812,0.4278028011322021,0.8682717680931091,0.8682717680931091,0.0,176.6409149169922,160.0,55746.33984375,0.0,2496.66015625,1.0,279.4570007324219,283.1239929199219,296.071533203125,299.68975830078125,293.1499938964844,293.1499938964844,279.75,38735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040637612342834,1.0,0.0,0.0,3.631032466888428,3.631056785583496,8.797384225545102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.41064453125,0.0,1532.5269775390625,1895.4371337890625,0.0,3441.4345703125,0.9032511711120604,1.0,0.0,3.0,1.0,0.0
18182580,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.848967432975769,0.4106320440769195,0.3715961873531341,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8801447153091431,0.4588952660560608,0.4362464845180511,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8591361045837402,0.4260008335113525,0.2998003959655761,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.811919093132019,0.3555714786052704,0.3395906388759613,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7124084234237671,0.2364680916070938,1.0802764892578125,285.0163879394531,284.95001220703125,300.3668518066406,293.0537109375,298.40985107421875,297.2797241210937,285.01483154296875,1.0,0.5831903219223022,0.4921882152557373,0.4921882152557373,1.0,1.0,-3.034804582595825,1.109804391860962,1.9250000715255733,0.4256767034530639,0.9757843017578124,0.9757843017578124,0.0,168.48326110839844,148.0,55143.51171875,0.0,2462.748046875,1.0,279.7431335449219,283.25408935546875,296.0292358398437,299.5401306152344,293.1499938964844,293.1499938964844,279.45001220703125,33028.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953322172164917,1.0,0.0,0.0,3.756108283996582,3.7561326026916495,9.413897714694032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.3623046875,0.0,1631.5767822265625,1895.4371337890625,0.0,3360.0361328125,0.9268799424171448,1.0,0.0,3.0,1.0,0.0
18182640,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.848967432975769,0.4106320440769195,0.3715961873531341,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8801447153091431,0.4588952660560608,0.4362464845180511,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8591361045837402,0.4260008335113525,0.2998003959655761,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.811919093132019,0.3555714786052704,0.3395906388759613,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7124084234237671,0.2364680916070938,1.0802764892578125,285.0163879394531,284.95001220703125,300.3668518066406,293.0537109375,298.40985107421875,297.2797241210937,285.01483154296875,1.0,0.5831903219223022,0.4921882152557373,0.4921882152557373,1.0,1.0,-3.034804582595825,1.109804391860962,1.9250000715255733,0.4256767034530639,0.9757843017578124,0.9757843017578124,0.0,168.48326110839844,148.0,55143.51171875,0.0,2462.748046875,1.0,279.7431335449219,283.25408935546875,296.0292358398437,299.5401306152344,293.1499938964844,293.1499938964844,279.45001220703125,33028.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953322172164917,1.0,0.0,0.0,3.756108283996582,3.7561326026916495,9.413897714694032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.3623046875,0.0,1631.5767822265625,1895.4371337890625,0.0,3360.0361328125,0.9268799424171448,1.0,0.0,3.0,1.0,0.0
18182700,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8557300567626953,0.4110568165779114,0.3720794320106506,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8880569934844971,0.4602714478969574,0.4375592768192291,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8659321069717407,0.4262115061283111,0.2999790012836456,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8183535933494568,0.3561459481716156,0.3401054441928863,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7177805304527283,0.2365120351314544,1.0800734758377075,284.8775329589844,284.95001220703125,300.4045104980469,293.0586853027344,298.4211120605469,297.278076171875,284.8728332519531,1.0,0.580682635307312,0.4914345443248749,0.4914345443248749,1.0,1.0,-3.037559032440185,1.1094305515289309,1.928128361701965,0.4248070418834686,0.8835306763648987,0.8835306763648987,0.0,163.6868896484375,148.0,56146.47265625,0.0,2443.038330078125,1.0,279.4952392578125,283.0945129394531,296.0936584472656,299.7703552246094,293.1499938964844,293.1499938964844,279.45001220703125,36862.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020127058029176,1.0,0.0,0.0,3.737568855285645,3.737593650817871,9.321196330347448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.2421875,0.0,1639.3980712890625,1895.4371337890625,0.0,3422.33837890625,0.9234281182289124,1.0,0.0,3.0,1.0,0.0
18182760,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8623777031898499,0.4112570583820343,0.3721054792404175,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8959130048751831,0.4614678621292114,0.4385213255882263,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8726634383201599,0.4262126684188843,0.2998672127723694,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8245570063591003,0.3565616309642792,0.3403384685516357,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7228777408599854,0.2364343702793121,1.0789649486541748,284.8938293457031,284.95001220703125,300.4420471191406,293.0638122558594,298.4308776855469,297.2740478515625,284.8962707519531,1.0,0.5778520703315735,0.4907501339912414,0.4907501339912414,1.0,1.0,-3.037562847137451,1.1080583333969116,1.929504632949829,0.4235225617885589,0.8708867430686951,0.8708867430686951,0.0,158.9488983154297,136.0,55891.328125,0.0,2418.500732421875,1.0,279.4570617675781,283.1146545410156,296.0888671875,299.7158508300781,293.1499938964844,293.1499938964844,279.75,38835.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043503403663636,1.0,0.0,0.0,3.6496012210845934,3.649625778198242,8.887591889106261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.7890625,0.0,1553.9393310546875,1895.4371337890625,0.0,3444.10107421875,0.9074366092681884,1.0,0.0,3.0,1.0,0.0
18182820,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8805345892906189,0.4130092859268188,0.372936338186264,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9172365665435792,0.4649105966091156,0.4410433173179626,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8908579349517822,0.4273602664470672,0.3001197874546051,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8407660722732544,0.3582213819026947,0.341241717338562,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.736149787902832,0.2368637770414352,1.078034520149231,285.0180053710937,284.95001220703125,300.5167541503906,293.0746765136719,298.45849609375,297.27880859375,285.0165100097656,1.0,0.5719121694564819,0.4893812835216522,0.4893812835216522,1.0,1.0,-3.041856050491333,1.1070843935012815,1.9347716569900515,0.4215787649154663,0.9806323051452636,0.9806323051452636,0.0,148.00430297851562,124.0,55277.859375,0.0,2369.68701171875,1.0,279.7432556152344,283.2477111816406,296.0491027832031,299.5679016113281,293.1499938964844,293.1499938964844,279.45001220703125,33080.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954078555107117,1.0,0.0,0.0,3.772143602371216,3.7721683979034415,9.494448249824928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.7861328125,0.0,1650.7786865234375,1895.4371337890625,0.0,3360.7421875,0.9305474162101746,1.0,0.0,3.0,1.0,0.0
