time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182880,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8805345892906189,0.4130092859268188,0.372936338186264,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9172365665435792,0.4649105966091156,0.4410433173179626,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8908579349517822,0.4273602664470672,0.3001197874546051,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8407660722732544,0.3582213819026947,0.341241717338562,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.736149787902832,0.2368637770414352,1.078034520149231,285.0180053710937,284.95001220703125,300.5167541503906,293.0746765136719,298.45849609375,297.27880859375,285.0165100097656,1.0,0.5719121694564819,0.4893812835216522,0.4893812835216522,1.0,1.0,-3.041856050491333,1.1070843935012815,1.9347716569900515,0.4215787649154663,0.9806323051452636,0.9806323051452636,0.0,148.00430297851562,124.0,55277.859375,0.0,2369.68701171875,1.0,279.7432556152344,283.2477111816406,296.0491027832031,299.5679016113281,293.1499938964844,293.1499938964844,279.45001220703125,33080.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954078555107117,1.0,0.0,0.0,3.772143602371216,3.7721683979034415,9.494448249824928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.7861328125,0.0,1650.7786865234375,1895.4371337890625,0.0,3360.7421875,0.9305474162101746,1.0,0.0,3.0,1.0,0.0
18182940,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9017585515975952,0.4135960042476654,0.37337127327919,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9436785578727722,0.4675597846508026,0.4433442950248718,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9125871062278748,0.4276373386383056,0.3001973330974579,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8601007461547852,0.3592670261859894,0.3419931530952453,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7519174814224243,0.2369112819433212,1.0768451690673828,284.8930358886719,284.95001220703125,300.5909118652344,293.0863342285156,298.47930908203125,297.2735595703125,284.8955078125,1.0,0.5656425356864929,0.488012433052063,0.488012433052063,1.0,1.0,-3.044720411300659,1.1054879426956177,1.9392324686050413,0.4195335507392883,0.8746404647827148,0.8746404647827148,0.0,136.94259643554688,112.0,56053.57421875,0.0,2317.5078125,1.0,279.4564819335937,283.105712890625,296.111328125,299.7477722167969,293.1499938964844,293.1499938964844,279.75,38855.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043959975242616,1.0,0.0,0.0,3.6685073375701904,3.668531894683838,8.979911285678099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.25537109375,0.0,1575.3333740234375,1895.4371337890625,0.0,3444.52587890625,0.9115340113639832,1.0,0.0,3.0,1.0,0.0
18183000,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9017585515975952,0.4135960042476654,0.37337127327919,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9436785578727722,0.4675597846508026,0.4433442950248718,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9125871062278748,0.4276373386383056,0.3001973330974579,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8601007461547852,0.3592670261859894,0.3419931530952453,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7519174814224243,0.2369112819433212,1.0768451690673828,284.8930358886719,284.95001220703125,300.5909118652344,293.0863342285156,298.47930908203125,297.2735595703125,284.8955078125,1.0,0.5656425356864929,0.488012433052063,0.488012433052063,1.0,1.0,-3.044720411300659,1.1054879426956177,1.9392324686050413,0.4195335507392883,0.8746404647827148,0.8746404647827148,0.0,136.94259643554688,112.0,56053.57421875,0.0,2317.5078125,1.0,279.4564819335937,283.105712890625,296.111328125,299.7477722167969,293.1499938964844,293.1499938964844,279.75,38855.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043959975242616,1.0,0.0,0.0,3.6685073375701904,3.668531894683838,8.979911285678099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.25537109375,0.0,1575.3333740234375,1895.4371337890625,0.0,3444.52587890625,0.9115340113639832,1.0,0.0,3.0,1.0,0.0
18183060,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9317961931228638,0.4152997434139251,0.3741208612918854,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9740726351737976,0.4710716903209686,0.4458932876586914,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9433481097221376,0.4288354218006134,0.3004580438137054,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.885894238948822,0.3609683513641357,0.3429004848003387,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7731746435165405,0.237399622797966,1.0760297775268557,285.0198669433594,284.95001220703125,300.66436767578125,293.0989685058594,298.50640869140625,297.27850341796875,285.0184326171875,1.0,0.5591568350791931,0.486685961484909,0.486685961484909,1.0,1.0,-3.049101114273072,1.104591727256775,1.9445093870162964,0.4176251888275146,0.9866770505905152,0.9866770505905152,0.0,125.1592788696289,100.0,55434.421875,0.0,2264.22509765625,1.0,279.7433776855469,283.24169921875,296.0731506347656,299.6013488769531,293.1499938964844,293.1499938964844,279.45001220703125,33101.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953906893730164,1.0,0.0,0.0,3.7894270420074463,3.789451837539673,9.581651738699293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.8701171875,0.0,1671.378662109375,1895.4371337890625,0.0,3360.582275390625,0.9344748854637146,1.0,0.0,3.0,1.0,0.0
18183120,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9317961931228638,0.4152997434139251,0.3741208612918854,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9740726351737976,0.4710716903209686,0.4458932876586914,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9433481097221376,0.4288354218006134,0.3004580438137054,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.885894238948822,0.3609683513641357,0.3429004848003387,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7731746435165405,0.237399622797966,1.0760297775268557,285.0198669433594,284.95001220703125,300.66436767578125,293.0989685058594,298.50640869140625,297.27850341796875,285.0184326171875,1.0,0.5591568350791931,0.486685961484909,0.486685961484909,1.0,1.0,-3.049101114273072,1.104591727256775,1.9445093870162964,0.4176251888275146,0.9866770505905152,0.9866770505905152,0.0,125.1592788696289,100.0,55434.421875,0.0,2264.22509765625,1.0,279.7433776855469,283.24169921875,296.0731506347656,299.6013488769531,293.1499938964844,293.1499938964844,279.45001220703125,33101.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953906893730164,1.0,0.0,0.0,3.7894270420074463,3.789451837539673,9.581651738699293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.8701171875,0.0,1671.378662109375,1895.4371337890625,0.0,3360.582275390625,0.9344748854637146,1.0,0.0,3.0,1.0,0.0
18183180,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9625983834266664,0.4157521426677704,0.3745085299015045,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.998841106891632,0.4734455049037933,0.447854995727539,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9726617336273192,0.4291136264801025,0.3005838692188263,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9139495491981506,0.3619145154953003,0.34361532330513,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.796238362789154,0.2374867796897888,1.0752497911453247,284.8840637207031,284.95001220703125,300.7284240722656,293.1109313964844,298.5242004394531,297.27398681640625,284.8871459960937,1.0,0.55336993932724,0.4855186641216278,0.4855186641216278,1.0,1.0,-3.051918268203736,1.1033451557159424,1.948572993278504,0.4159547388553619,0.8788828253746033,0.8788828253746033,0.0,115.01756286621094,100.0,56272.12109375,0.0,2216.5859375,1.0,279.4601745605469,283.0902099609375,296.1412658691406,299.7980041503906,293.1499938964844,293.1499938964844,279.45001220703125,38923.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042455554008484,1.0,0.0,0.0,3.701505661010742,3.701530694961548,9.142187309407744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.041015625,0.0,1613.4144287109375,1895.4371337890625,0.0,3443.126220703125,0.9186273217201232,1.0,0.0,3.0,1.0,0.0
18183240,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9653475880622864,0.4158063232898712,0.374501883983612,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.4737986326217651,0.4461358189582824,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9752176403999328,0.4291388988494873,0.3005644083023071,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.916946828365326,0.3620302975177765,0.3436806201934814,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7984890937805176,0.2374838590621948,1.0750584602355957,284.8915100097656,284.95001220703125,300.7370910644531,293.1126403808594,298.5264587402344,297.2733764648437,284.8935852050781,1.0,0.5524450540542603,0.4853594899177551,0.4853594899177551,1.0,1.0,-3.0498290061950684,1.1021533012390137,1.947675704956055,0.4154534935951233,0.878872275352478,0.878872275352478,0.0,114.04273223876952,118.0,56224.36328125,0.0,2207.661376953125,1.0,279.45635986328125,283.0960693359375,296.1376037597656,299.7852783203125,293.1499938964844,293.1499938964844,279.75,38805.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043686389923096,1.0,0.0,0.0,3.689850091934204,3.6898751258850098,9.084703265216376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.65478515625,0.0,1599.176513671875,1895.4371337890625,0.0,3444.271728515625,0.9161999225616456,1.0,0.0,3.0,1.0,0.0
18183300,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9670923948287964,0.4164740145206451,0.3747991621494293,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.4758902490139007,0.4442577660083771,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9767408967018129,0.4296102225780487,0.3006991147994995,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.919096827507019,0.3627790510654449,0.3441925048828125,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7997816205024719,0.2376542389392852,1.075181245803833,285.0207214355469,284.95001220703125,300.7731628417969,293.11993408203125,298.539794921875,297.2762145996094,285.0246887207031,1.0,0.5525690913200378,0.4846962392330169,0.4846962392330169,1.0,1.0,-3.0487725734710693,1.1004046201705933,1.948367953300476,0.4136044681072235,0.9663007259368896,0.9663007259368896,0.0,113.49488830566406,118.0,55360.09765625,0.0,2202.990478515625,1.0,279.7029724121094,283.24102783203125,296.0856018066406,299.5745544433594,293.1499938964844,293.1499938964844,279.75,34350.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977630138397217,1.0,0.0,0.0,3.730859041213989,3.7308833599090576,9.287759326070956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.9931640625,0.0,1612.38525390625,1895.4371337890625,0.0,3382.72314453125,0.9240646362304688,1.0,0.0,3.0,1.0,0.0
18183360,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9656188488006592,0.4173628091812134,0.3755807876586914,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.4781052768230438,0.4472190141677856,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9752013087272644,0.4303070306777954,0.3011624813079834,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9176205396652222,0.3637008666992187,0.3450429141521454,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.798297643661499,0.2379626035690307,1.0765032768249512,285.0223388671875,284.95001220703125,300.8089904785156,293.12750244140625,298.5549011230469,297.2813720703125,285.021484375,1.0,0.5544346570968628,0.4840575754642486,0.4840575754642486,1.0,1.0,-3.056427001953125,1.102206826210022,1.954220175743103,0.4135444760322571,0.9924538731575012,0.9924538731575012,0.0,114.49886322021484,136.0,55598.33984375,0.0,2221.93505859375,1.0,279.7433166503906,283.2372131347656,296.1007080078125,299.63677978515625,293.1499938964844,293.1499938964844,279.45001220703125,33151.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951602578163147,1.0,0.0,0.0,3.804736852645874,3.80476188659668,9.659230499892146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.0361328125,0.0,1690.014892578125,1895.4371337890625,0.0,3358.430419921875,0.9380878806114196,1.0,0.0,3.0,1.0,0.0
18183420,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.944939911365509,0.4176855385303497,0.3765092194080353,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.988495409488678,0.480400413274765,0.4549093544483185,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9554522633552552,0.4305570125579834,0.3017793595790863,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8983229994773865,0.3646994829177856,0.3465057015419006,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7818200588226318,0.2379870861768722,1.078809142112732,284.8974609375,284.95001220703125,300.8800048828125,293.1437072753906,298.5731201171875,297.2734680175781,284.8997802734375,1.0,0.5615055561065674,0.482780247926712,0.482780247926712,1.0,1.0,-3.07232666015625,1.105978012084961,1.9663485288619995,0.413986325263977,0.8913152813911438,0.8913152813911438,0.0,122.3279800415039,154.0,56674.30859375,0.0,2291.454345703125,1.0,279.4561767578125,283.08990478515625,296.1710205078125,299.8409118652344,293.1499938964844,293.1499938964844,279.75,38305.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045249819755554,1.0,0.0,0.0,3.725203514099121,3.725228548049927,9.259622402169044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.501953125,0.0,1636.0618896484375,1895.4371337890625,0.0,3445.72607421875,0.9237172603607178,1.0,0.0,3.0,1.0,0.0
18183480,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.944939911365509,0.4176855385303497,0.3765092194080353,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.988495409488678,0.480400413274765,0.4549093544483185,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9554522633552552,0.4305570125579834,0.3017793595790863,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8983229994773865,0.3646994829177856,0.3465057015419006,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7818200588226318,0.2379870861768722,1.078809142112732,284.8974609375,284.95001220703125,300.8800048828125,293.1437072753906,298.5731201171875,297.2734680175781,284.8997802734375,1.0,0.5615055561065674,0.482780247926712,0.482780247926712,1.0,1.0,-3.07232666015625,1.105978012084961,1.9663485288619995,0.413986325263977,0.8913152813911438,0.8913152813911438,0.0,122.3279800415039,154.0,56674.30859375,0.0,2291.454345703125,1.0,279.4561767578125,283.08990478515625,296.1710205078125,299.8409118652344,293.1499938964844,293.1499938964844,279.75,38305.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045249819755554,1.0,0.0,0.0,3.725203514099121,3.725228548049927,9.259622402169044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.501953125,0.0,1636.0618896484375,1895.4371337890625,0.0,3445.72607421875,0.9237172603607178,1.0,0.0,3.0,1.0,0.0
18183540,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9132173657417296,0.418937623500824,0.3777810335159302,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9629132747650146,0.4835450649261474,0.4579955637454986,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9236433506011964,0.4315816760063171,0.3026376366615295,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8720210790634155,0.3662158846855163,0.3482125699520111,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7587619423866272,0.2382879853248596,1.0818190574645996,285.033935546875,284.95001220703125,300.95001220703125,293.16131591796875,298.59649658203125,297.27447509765625,285.0331420898437,1.0,0.5708045959472656,0.4815029203891754,0.4815029203891754,1.0,1.0,-3.08400821685791,1.108039140701294,1.975969076156616,0.4133551716804504,1.0,1.0,0.0,135.0465850830078,172.0,56106.5,0.0,2379.970703125,1.0,279.7437438964844,283.2349548339844,296.13897705078125,299.7069396972656,293.1499938964844,293.1499938964844,279.45001220703125,33233.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962945938110352,1.0,0.0,0.0,3.842219114303589,3.8422443866729736,9.85048245638609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.1591796875,0.0,1735.932373046875,1895.4371337890625,0.0,3369.020751953125,0.9463749527931212,1.0,0.0,3.0,1.0,0.0
18183600,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9132173657417296,0.418937623500824,0.3777810335159302,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9629132747650146,0.4835450649261474,0.4579955637454986,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9236433506011964,0.4315816760063171,0.3026376366615295,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8720210790634155,0.3662158846855163,0.3482125699520111,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7587619423866272,0.2382879853248596,1.0818190574645996,285.033935546875,284.95001220703125,300.95001220703125,293.16131591796875,298.59649658203125,297.27447509765625,285.0331420898437,1.0,0.5708045959472656,0.4815029203891754,0.4815029203891754,1.0,1.0,-3.08400821685791,1.108039140701294,1.975969076156616,0.4133551716804504,1.0,1.0,0.0,135.0465850830078,172.0,56106.5,0.0,2379.970703125,1.0,279.7437438964844,283.2349548339844,296.13897705078125,299.7069396972656,293.1499938964844,293.1499938964844,279.45001220703125,33233.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962945938110352,1.0,0.0,0.0,3.842219114303589,3.8422443866729736,9.85048245638609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.1591796875,0.0,1735.932373046875,1895.4371337890625,0.0,3369.020751953125,0.9463749527931212,1.0,0.0,3.0,1.0,0.0
18183660,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8844443559646606,0.4188281893730163,0.3786542415618896,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9323990941047668,0.4859110116958618,0.4610909819602966,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8934493064880371,0.4316160380840301,0.3033451437950134,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8467981815338135,0.3669924437999725,0.3497889637947082,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.737025797367096,0.2380856126546859,1.0845927000045776,284.8959045410156,284.95001220703125,301.0203552246094,293.18084716796875,298.613037109375,297.26617431640625,284.8976745605469,1.0,0.5814118385314941,0.4799273610115051,0.4799273610115051,1.0,1.0,-3.0948691368103027,1.1091105937957764,1.9857584238052368,0.4121357500553131,0.9042722582817078,0.9042722582817078,0.0,150.54383850097656,190.0,57210.453125,0.0,2482.06298828125,1.0,279.45684814453125,283.0754089355469,296.208984375,299.9126281738281,293.1499938964844,293.1499938964844,279.1499938964844,38004.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905913770198822,1.0,0.0,0.0,3.776630163192749,3.776655912399292,9.51704691942723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.7626953125,0.0,1694.1875,1895.4371337890625,0.0,3458.643798828125,0.9349190592765808,1.0,0.0,3.0,1.0,0.0
18183720,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8844443559646606,0.4188281893730163,0.3786542415618896,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9323990941047668,0.4859110116958618,0.4610909819602966,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8934493064880371,0.4316160380840301,0.3033451437950134,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8467981815338135,0.3669924437999725,0.3497889637947082,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.737025797367096,0.2380856126546859,1.0845927000045776,284.8959045410156,284.95001220703125,301.0203552246094,293.18084716796875,298.613037109375,297.26617431640625,284.8976745605469,1.0,0.5814118385314941,0.4799273610115051,0.4799273610115051,1.0,1.0,-3.0948691368103027,1.1091105937957764,1.9857584238052368,0.4121357500553131,0.9042722582817078,0.9042722582817078,0.0,150.54383850097656,190.0,57210.453125,0.0,2482.06298828125,1.0,279.45684814453125,283.0754089355469,296.208984375,299.9126281738281,293.1499938964844,293.1499938964844,279.1499938964844,38004.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905913770198822,1.0,0.0,0.0,3.776630163192749,3.776655912399292,9.51704691942723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.7626953125,0.0,1694.1875,1895.4371337890625,0.0,3458.643798828125,0.9349190592765808,1.0,0.0,3.0,1.0,0.0
18183780,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8587666153907776,0.4184039533138275,0.3788377046585083,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9037296175956726,0.4880900382995605,0.4637390077114105,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8673564791679382,0.4313816428184509,0.3036333322525024,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8245441913604736,0.3675087988376617,0.3509148061275482,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7173246741294861,0.2376259267330169,1.0857049226760864,284.8857727050781,284.95001220703125,301.09228515625,293.2025756835937,298.6291198730469,297.2568664550781,284.8876647949219,1.0,0.5922889113426208,0.4783517718315124,0.4783517718315124,1.0,1.0,-3.101309537887573,1.1083616018295288,1.9929478168487549,0.409957617521286,0.8329172730445862,0.8329172730445862,0.0,167.7690887451172,208.0,57423.01171875,0.0,2585.465087890625,1.0,279.1583251953125,283.0417175292969,296.21514892578125,299.947265625,293.1499938964844,293.1499938964844,279.45001220703125,40968.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112934470176696,1.0,0.0,0.0,3.532279253005981,3.532303094863892,8.325366707140347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.5048828125,0.0,1442.0762939453125,1895.4371337890625,0.0,3508.603759765625,0.8837814331054688,1.0,0.0,3.0,1.0,0.0
18183840,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8587666153907776,0.4184039533138275,0.3788377046585083,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9037296175956726,0.4880900382995605,0.4637390077114105,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8673564791679382,0.4313816428184509,0.3036333322525024,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8245441913604736,0.3675087988376617,0.3509148061275482,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7173246741294861,0.2376259267330169,1.0857049226760864,284.8857727050781,284.95001220703125,301.09228515625,293.2025756835937,298.6291198730469,297.2568664550781,284.8876647949219,1.0,0.5922889113426208,0.4783517718315124,0.4783517718315124,1.0,1.0,-3.101309537887573,1.1083616018295288,1.9929478168487549,0.409957617521286,0.8329172730445862,0.8329172730445862,0.0,167.7690887451172,208.0,57423.01171875,0.0,2585.465087890625,1.0,279.1583251953125,283.0417175292969,296.21514892578125,299.947265625,293.1499938964844,293.1499938964844,279.45001220703125,40968.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112934470176696,1.0,0.0,0.0,3.532279253005981,3.532303094863892,8.325366707140347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.5048828125,0.0,1442.0762939453125,1895.4371337890625,0.0,3508.603759765625,0.8837814331054688,1.0,0.0,3.0,1.0,0.0
18183900,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8485330939292908,0.4188685715198517,0.3792912065982818,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8930394053459167,0.4897093772888183,0.465360552072525,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.856838047504425,0.4318225085735321,0.3040041029453277,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8152973055839539,0.3681665062904358,0.3516850471496582,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7085117697715759,0.2376545518636703,1.0868196487426758,285.01416015625,284.95001220703125,301.12872314453125,293.2142028808594,298.64117431640625,297.2580871582031,285.0165405273437,1.0,0.5978820323944092,0.4775639772415161,0.4775639772415161,1.0,1.0,-3.1065094470977783,1.1087734699249268,1.997735977172852,0.4091376066207886,0.9183200001716614,0.9183200001716614,0.0,176.28604125976562,208.0,56720.54296875,0.0,2640.6904296875,1.0,279.3988037109375,283.18121337890625,296.1676025390625,299.7392272949219,293.1499938964844,293.1499938964844,279.45001220703125,34820.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033806920051576,1.0,0.0,0.0,3.5779898166656494,3.5780129432678223,8.542235150343913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.58203125,0.0,1445.8697509765625,1895.4371337890625,0.0,3435.076416015625,0.8904916644096375,1.0,0.0,3.0,1.0,0.0
18183960,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8398918509483337,0.4194525182247162,0.3801201283931732,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8838388919830322,0.4914420247077942,0.4672975242137909,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8479115962982178,0.4323963820934295,0.3046274483203888,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.806946873664856,0.3689315021038055,0.3527080714702606,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7004213929176331,0.2377758622169494,1.0887775421142578,285.00836181640625,284.95001220703125,301.1654663085937,293.22625732421875,298.6544189453125,297.2607116699219,285.0075378417969,1.0,0.6036555767059326,0.4768414795398712,0.4768414795398712,1.0,1.0,-3.114166021347046,1.1102826595306396,2.0038833618164062,0.408915638923645,0.9355369210243224,0.9355369210243224,0.0,184.658447265625,196.0,56959.65234375,0.0,2700.17724609375,1.0,279.4421691894531,283.17291259765625,296.1905517578125,299.8089599609375,293.1499938964844,293.1499938964844,279.1499938964844,33485.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000734686851501,1.0,0.0,0.0,3.650113582611084,3.650137186050415,8.890087883628439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.7939453125,0.0,1514.48291015625,1895.4371337890625,0.0,3404.26953125,0.9034322500228882,1.0,0.0,3.0,1.0,0.0
18184020,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8352367281913757,0.4192665517330169,0.3804377317428589,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8800151944160461,0.4939099550247192,0.4700343608856201,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8432570695877075,0.4324986040592193,0.3050215542316437,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8026962280273438,0.3696926832199096,0.3537962138652801,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6958939433097839,0.2375168204307556,1.0890891551971436,284.9125061035156,284.95001220703125,301.2395935058594,293.25164794921875,298.6737365722656,297.2552795410156,284.9140930175781,1.0,0.6064144372940063,0.4753965139389038,0.4753965139389038,1.0,1.0,-3.1200106143951416,1.1094897985458374,2.0105209350585938,0.4070225954055786,0.852983832359314,0.852983832359314,0.0,189.4944305419922,184.0,57705.52734375,0.0,2737.495849609375,1.0,279.1577453613281,283.056640625,296.2688293457031,300.0046081542969,293.1499938964844,293.1499938964844,279.45001220703125,38590.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907467782497406,1.0,0.0,0.0,3.536381483078003,3.536405086517334,8.344715638486377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.82568359375,0.0,1429.177001953125,1895.4371337890625,0.0,3473.0888671875,0.8823878765106201,1.0,0.0,3.0,1.0,0.0
18184080,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8352367281913757,0.4192665517330169,0.3804377317428589,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8800151944160461,0.4939099550247192,0.4700343608856201,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8432570695877075,0.4324986040592193,0.3050215542316437,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8026962280273438,0.3696926832199096,0.3537962138652801,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6958939433097839,0.2375168204307556,1.0890891551971436,284.9125061035156,284.95001220703125,301.2395935058594,293.25164794921875,298.6737365722656,297.2552795410156,284.9140930175781,1.0,0.6064144372940063,0.4753965139389038,0.4753965139389038,1.0,1.0,-3.1200106143951416,1.1094897985458374,2.0105209350585938,0.4070225954055786,0.852983832359314,0.852983832359314,0.0,189.4944305419922,184.0,57705.52734375,0.0,2737.495849609375,1.0,279.1577453613281,283.056640625,296.2688293457031,300.0046081542969,293.1499938964844,293.1499938964844,279.45001220703125,38590.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907467782497406,1.0,0.0,0.0,3.536381483078003,3.536405086517334,8.344715638486377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.82568359375,0.0,1429.177001953125,1895.4371337890625,0.0,3473.0888671875,0.8823878765106201,1.0,0.0,3.0,1.0,0.0
18184140,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.839034378528595,0.4200976192951202,0.3807837963104248,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8858374953269958,0.4971897602081299,0.4727492332458496,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.847244381904602,0.4334460198879242,0.3053999841213226,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8071818351745605,0.3710770606994629,0.354778915643692,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.699140727519989,0.2376942336559295,1.0885889530181885,285.013916015625,284.95001220703125,301.3144226074219,293.2784729003906,298.6988220214844,297.2586975097656,285.0128173828125,1.0,0.6050214767456055,0.473951518535614,0.473951518535614,1.0,1.0,-3.1247200965881348,1.1082415580749512,2.016478538513184,0.4046643376350403,0.9514402747154236,0.9514402747154236,0.0,186.3137664794922,172.0,57255.390625,0.0,2729.951416015625,1.0,279.441650390625,283.1693420410156,296.2533569335937,299.8914794921875,293.1499938964844,293.1499938964844,279.1499938964844,32926.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987284302711487,1.0,0.0,0.0,3.6725122928619385,3.6725358963012695,8.999529086395341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.041015625,0.0,1535.21728515625,1895.4371337890625,0.0,3391.728515625,0.9081966876983644,1.0,0.0,3.0,1.0,0.0
18184200,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.839034378528595,0.4200976192951202,0.3807837963104248,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8858374953269958,0.4971897602081299,0.4727492332458496,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.847244381904602,0.4334460198879242,0.3053999841213226,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8071818351745605,0.3710770606994629,0.354778915643692,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.699140727519989,0.2376942336559295,1.0885889530181885,285.013916015625,284.95001220703125,301.3144226074219,293.2784729003906,298.6988220214844,297.2586975097656,285.0128173828125,1.0,0.6050214767456055,0.473951518535614,0.473951518535614,1.0,1.0,-3.1247200965881348,1.1082415580749512,2.016478538513184,0.4046643376350403,0.9514402747154236,0.9514402747154236,0.0,186.3137664794922,172.0,57255.390625,0.0,2729.951416015625,1.0,279.441650390625,283.1693420410156,296.2533569335937,299.8914794921875,293.1499938964844,293.1499938964844,279.1499938964844,32926.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987284302711487,1.0,0.0,0.0,3.6725122928619385,3.6725358963012695,8.999529086395341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.041015625,0.0,1535.21728515625,1895.4371337890625,0.0,3391.728515625,0.9081966876983644,1.0,0.0,3.0,1.0,0.0
18184260,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8464780449867249,0.419793039560318,0.3805514276027679,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8959996104240417,0.4996407926082611,0.4750100076198578,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8551185727119446,0.43353933095932,0.3054477870464325,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8152123689651489,0.3718494772911072,0.3554193079471588,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.70586758852005,0.2375134825706482,1.0870808362960815,284.9048156738281,284.95001220703125,301.3896179199219,293.3064880371094,298.7182006835937,297.25360107421875,284.9066162109375,1.0,0.6012511253356934,0.4725320637226105,0.4725320637226105,1.0,1.0,-3.126182079315185,1.1057181358337402,2.0204639434814453,0.4019356369972229,0.8582733869552612,0.8582733869552612,0.0,179.5945587158203,160.0,57996.421875,0.0,2697.03515625,1.0,279.157470703125,283.0420837402344,296.3278503417969,300.0844116210937,293.1499938964844,293.1499938964844,279.45001220703125,38563.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069210290908812,1.0,0.0,0.0,3.5668511390686035,3.5668749809265137,8.489132028444146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.14404296875,0.0,1461.3590087890625,1895.4371337890625,0.0,3468.0078125,0.8890126347541809,1.0,0.0,3.0,1.0,0.0
18184320,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8464780449867249,0.419793039560318,0.3805514276027679,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8959996104240417,0.4996407926082611,0.4750100076198578,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8551185727119446,0.43353933095932,0.3054477870464325,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8152123689651489,0.3718494772911072,0.3554193079471588,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.70586758852005,0.2375134825706482,1.0870808362960815,284.9048156738281,284.95001220703125,301.3896179199219,293.3064880371094,298.7182006835937,297.25360107421875,284.9066162109375,1.0,0.6012511253356934,0.4725320637226105,0.4725320637226105,1.0,1.0,-3.126182079315185,1.1057181358337402,2.0204639434814453,0.4019356369972229,0.8582733869552612,0.8582733869552612,0.0,179.5945587158203,160.0,57996.421875,0.0,2697.03515625,1.0,279.157470703125,283.0420837402344,296.3278503417969,300.0844116210937,293.1499938964844,293.1499938964844,279.45001220703125,38563.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069210290908812,1.0,0.0,0.0,3.5668511390686035,3.5668749809265137,8.489132028444146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.14404296875,0.0,1461.3590087890625,1895.4371337890625,0.0,3468.0078125,0.8890126347541809,1.0,0.0,3.0,1.0,0.0
18184380,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8578357696533203,0.4205669462680816,0.3805989027023315,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.910630226135254,0.5028507709503174,0.4774040877819061,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8669771552085876,0.4345085918903351,0.3056539595127105,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8263135552406311,0.3732390999794006,0.3561606407165527,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7155209183692932,0.2377807945013046,1.0858607292175293,285.01226806640625,284.95001220703125,301.4619140625,293.3343200683594,298.7426147460937,297.2576904296875,285.0112609863281,1.0,0.5963910222053528,0.4711693823337555,0.4711693823337555,1.0,1.0,-3.128781795501709,1.103770732879639,2.025010824203491,0.3993223905563354,0.9558936357498168,0.9558936357498168,0.0,170.57357788085938,160.0,57470.6171875,0.0,2654.056396484375,1.0,279.4405822753906,283.1614685058594,296.3078308105469,299.9588928222656,293.1499938964844,293.1499938964844,279.45001220703125,33021.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982030153274536,1.0,0.0,0.0,3.6926872730255127,3.692711114883423,9.098678788177494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.005859375,0.0,1558.634521484375,1895.4371337890625,0.0,3386.827880859375,0.9127731323242188,1.0,0.0,3.0,1.0,0.0
18184440,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8584141731262207,0.4205968081951141,0.3806172311306,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9113911390304564,0.5029840469360352,0.4775177538394928,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.867577314376831,0.4345494210720062,0.3056737780570984,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8268590569496155,0.3732981383800506,0.3562028706073761,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7159844636917114,0.2377945631742477,1.0858495235443115,285.0111083984375,284.95001220703125,301.4649353027344,293.33551025390625,298.7436218261719,297.2578430175781,285.01007080078125,1.0,0.5961782932281494,0.4711126089096069,0.4711126089096069,1.0,1.0,-3.1290016174316406,1.103732943534851,2.025268793106079,0.3992374539375305,0.9567573070526124,0.9567573070526124,0.0,170.1558074951172,148.0,57488.6171875,0.0,2652.259765625,1.0,279.4418334960937,283.1602478027344,296.3106689453125,299.9646911621094,293.1499938964844,293.1499938964844,279.1499938964844,33043.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981607556343079,1.0,0.0,0.0,3.6965856552124015,3.696609497070313,9.117899821831088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.474609375,0.0,1563.2142333984375,1895.4371337890625,0.0,3386.43359375,0.9136980175971984,1.0,0.0,3.0,1.0,0.0
18184500,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8656696081161499,0.42054083943367,0.3806533813476562,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9211845993995668,0.5043205618858337,0.4787895679473877,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8751381039619446,0.4347206950187683,0.3058106303215027,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8337081074714661,0.3737870454788208,0.3566247224807739,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.721688449382782,0.2378066331148147,1.0854268074035645,284.87774658203125,284.95001220703125,301.5025329589844,293.3503112792969,298.75408935546875,297.2566833496094,284.8742980957031,1.0,0.5934031009674072,0.4704028964042663,0.4704028964042663,1.0,1.0,-3.1307435035705566,1.102853536605835,2.0278899669647217,0.3980441987514496,0.8670291304588318,0.8670291304588318,0.0,164.9819793701172,148.0,58460.7265625,0.0,2628.056640625,1.0,279.1965026855469,283.0077209472656,296.3817443847656,300.2035827636719,293.1499938964844,293.1499938964844,279.1499938964844,37158.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043283462524414,1.0,0.0,0.0,3.6730105876922607,3.673034906387329,9.00197164810379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.6884765625,0.0,1567.640380859375,1895.4371337890625,0.0,3443.896240234375,0.909058690071106,1.0,0.0,3.0,1.0,0.0
18184560,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8727580904960632,0.4202812314033508,0.3802487552165985,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.931029975414276,0.5055031180381775,0.4797107279300689,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8825897574424744,0.4347200393676758,0.30567666888237,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8404808640480042,0.374141126871109,0.3567765057086944,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.727139949798584,0.237716719508171,1.0841717720031738,284.9017028808594,284.95001220703125,301.5400390625,293.365234375,298.763427734375,297.2536926269531,284.9037170410156,1.0,0.5903654098510742,0.4697613716125488,0.4697613716125488,1.0,1.0,-3.1298794746398926,1.1010831594467163,2.028796434402466,0.3965097069740295,0.8613782525062561,0.8613782525062561,0.0,159.95068359375,136.0,58222.72265625,0.0,2599.501953125,1.0,279.1575012207031,283.0330810546875,296.38580322265625,300.1571960449219,293.1499938964844,293.1499938964844,279.45001220703125,38670.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061437845230104,1.0,0.0,0.0,3.58873987197876,3.58876371383667,8.593642064624873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.1806640625,0.0,1485.7191162109375,1895.4371337890625,0.0,3460.78271484375,0.8939224481582642,1.0,0.0,3.0,1.0,0.0
18184620,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8918802738189697,0.4210714697837829,0.3802291750907898,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9555065631866456,0.508919894695282,0.4822081625461578,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9022952914237976,0.4358066320419311,0.3058984279632568,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8584656119346619,0.3756580054759979,0.3575474619865417,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7413572072982788,0.2380871623754501,1.0829907655715942,285.0118408203125,284.95001220703125,301.6146240234375,293.3954467773437,298.7891540527344,297.2586364746094,285.0108642578125,1.0,0.5841503739356995,0.4684783816337585,0.4684783816337585,1.0,1.0,-3.1326239109039307,1.099331021308899,2.033292770385742,0.3940674662590027,0.961933732032776,0.961933732032776,0.0,148.589599609375,124.0,57699.2421875,0.0,2544.160888671875,1.0,279.4420166015625,283.1548767089844,296.3700866699219,300.0376281738281,293.1499938964844,293.1499938964844,279.1499938964844,33100.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972731232643127,1.0,0.0,0.0,3.71560263633728,3.7156267166137695,9.211955216414936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.33984375,0.0,1585.300537109375,1895.4371337890625,0.0,3378.15234375,0.918033480644226,1.0,0.0,3.0,1.0,0.0
18184680,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8918802738189697,0.4210714697837829,0.3802291750907898,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9555065631866456,0.508919894695282,0.4822081625461578,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9022952914237976,0.4358066320419311,0.3058984279632568,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8584656119346619,0.3756580054759979,0.3575474619865417,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7413572072982788,0.2380871623754501,1.0829907655715942,285.0118408203125,284.95001220703125,301.6146240234375,293.3954467773437,298.7891540527344,297.2586364746094,285.0108642578125,1.0,0.5841503739356995,0.4684783816337585,0.4684783816337585,1.0,1.0,-3.1326239109039307,1.099331021308899,2.033292770385742,0.3940674662590027,0.961933732032776,0.961933732032776,0.0,148.589599609375,124.0,57699.2421875,0.0,2544.160888671875,1.0,279.4420166015625,283.1548767089844,296.3700866699219,300.0376281738281,293.1499938964844,293.1499938964844,279.1499938964844,33100.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972731232643127,1.0,0.0,0.0,3.71560263633728,3.7156267166137695,9.211955216414936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.33984375,0.0,1585.300537109375,1895.4371337890625,0.0,3378.15234375,0.918033480644226,1.0,0.0,3.0,1.0,0.0
