time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184740,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9144521355628968,0.4207149147987366,0.3797941207885742,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9798370599746704,0.5114784836769104,0.484407514333725,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9268949627876282,0.4360290765762329,0.3059133291244507,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8798324465751648,0.3765453994274139,0.3581295609474182,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7582452893257141,0.2380778938531875,1.0814555883407593,284.9007263183594,284.95001220703125,301.6884765625,293.4259338378906,298.8087158203125,297.2549743652344,284.9027099609375,1.0,0.5776897072792053,0.4671953618526459,0.4671953618526459,1.0,1.0,-3.1336255073547363,1.0968574285507202,2.0367679595947266,0.3915059566497803,0.865321934223175,0.865321934223175,0.0,137.339111328125,112.0,58453.8828125,0.0,2485.958251953125,1.0,279.1571655273437,283.0257873535156,296.4463195800781,300.2323303222656,293.1499938964844,293.1499938964844,279.45001220703125,38660.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052375555038452,1.0,0.0,0.0,3.609445810317993,3.6094698905944815,8.693093604961177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.62109375,0.0,1508.201416015625,1895.4371337890625,0.0,3452.35498046875,0.8985041975975037,1.0,0.0,3.0,1.0,0.0
18184800,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9144521355628968,0.4207149147987366,0.3797941207885742,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9798370599746704,0.5114784836769104,0.484407514333725,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9268949627876282,0.4360290765762329,0.3059133291244507,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8798324465751648,0.3765453994274139,0.3581295609474182,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7582452893257141,0.2380778938531875,1.0814555883407593,284.9007263183594,284.95001220703125,301.6884765625,293.4259338378906,298.8087158203125,297.2549743652344,284.9027099609375,1.0,0.5776897072792053,0.4671953618526459,0.4671953618526459,1.0,1.0,-3.1336255073547363,1.0968574285507202,2.0367679595947266,0.3915059566497803,0.865321934223175,0.865321934223175,0.0,137.339111328125,112.0,58453.8828125,0.0,2485.958251953125,1.0,279.1571655273437,283.0257873535156,296.4463195800781,300.2323303222656,293.1499938964844,293.1499938964844,279.45001220703125,38660.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052375555038452,1.0,0.0,0.0,3.609445810317993,3.6094698905944815,8.693093604961177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.62109375,0.0,1508.201416015625,1895.4371337890625,0.0,3452.35498046875,0.8985041975975037,1.0,0.0,3.0,1.0,0.0
18184860,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9442257881164552,0.4214450418949127,0.3797314167022705,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.5150318145751953,0.4813324511051178,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9567872285842896,0.437149316072464,0.3061673939228058,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9060537219047546,0.3780882060527801,0.3589389622211456,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7794455289840698,0.2384899407625198,1.0805453062057495,285.011962890625,284.95001220703125,301.7611999511719,293.4563903808594,298.83367919921875,297.26031494140625,285.0097961425781,1.0,0.5708780288696289,0.4659603834152221,0.4659603834152221,1.0,1.0,-3.1326375007629395,1.093696117401123,2.0389413833618164,0.3886531889438629,0.9668598175048828,0.9668598175048828,0.0,126.08627319335938,115.0,57876.484375,0.0,2421.927978515625,1.0,279.4429626464844,283.1484375,296.4303283691406,300.11181640625,293.1499938964844,293.1499938964844,279.1499938964844,33073.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963141441345215,1.0,0.0,0.0,3.7358365058898926,3.735860824584961,9.312557835983172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.8369140625,0.0,1608.3680419921875,1895.4371337890625,0.0,3369.20263671875,0.9223098754882812,1.0,0.0,3.0,1.0,0.0
18184920,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9442257881164552,0.4214450418949127,0.3797314167022705,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.5150318145751953,0.4813324511051178,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9567872285842896,0.437149316072464,0.3061673939228058,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9060537219047546,0.3780882060527801,0.3589389622211456,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7794455289840698,0.2384899407625198,1.0805453062057495,285.011962890625,284.95001220703125,301.7611999511719,293.4563903808594,298.83367919921875,297.26031494140625,285.0097961425781,1.0,0.5708780288696289,0.4659603834152221,0.4659603834152221,1.0,1.0,-3.1326375007629395,1.093696117401123,2.0389413833618164,0.3886531889438629,0.9668598175048828,0.9668598175048828,0.0,126.08627319335938,115.0,57876.484375,0.0,2421.927978515625,1.0,279.4429626464844,283.1484375,296.4303283691406,300.11181640625,293.1499938964844,293.1499938964844,279.1499938964844,33073.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963141441345215,1.0,0.0,0.0,3.7358365058898926,3.735860824584961,9.312557835983172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.8369140625,0.0,1608.3680419921875,1895.4371337890625,0.0,3369.20263671875,0.9223098754882812,1.0,0.0,3.0,1.0,0.0
18184980,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.8529105186462402,0.4268152117729187,0.3828123807907104,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5312194824219,0.9154354333877563,0.5252823829650879,0.4956124126911163,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53521728515625,0.863300621509552,0.4422903060913086,0.3089379370212555,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.8246261477470398,0.3818614184856415,0.3622240722179413,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682983398437,0.7103603482246399,0.2381172627210617,1.0877314805984497,284.5318603515625,284.95001220703125,301.83258056640625,293.48663330078125,298.8971862792969,297.3290405273437,284.5253295898437,1.0,0.5492913722991943,0.4647254049777984,0.4647254049777984,1.0,1.0,-2.723795890808105,0.9226192235946656,1.80117666721344,0.3781754076480865,0.5846715569496155,0.5846715569496155,0.0,163.39212036132812,118.0,52678.8671875,0.0,2218.190673828125,1.0,279.15777587890625,282.7430725097656,296.4814147949219,300.0902709960937,293.1499938964844,293.1499938964844,279.45001220703125,55319.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007840156555176,1.0,0.0,0.0,3.335695266723633,3.3357198238372803,7.424479804285511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.67529296875,0.0,1342.8983154296875,1895.4371337890625,0.0,3410.891845703125,0.8372423648834229,1.0,0.0,3.0,1.0,0.0
18185040,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.8529105186462402,0.4268152117729187,0.3828123807907104,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5312194824219,0.9154354333877563,0.5252823829650879,0.4956124126911163,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53521728515625,0.863300621509552,0.4422903060913086,0.3089379370212555,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.8246261477470398,0.3818614184856415,0.3622240722179413,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682983398437,0.7103603482246399,0.2381172627210617,1.0877314805984497,284.5318603515625,284.95001220703125,301.83258056640625,293.48663330078125,298.8971862792969,297.3290405273437,284.5253295898437,1.0,0.5492913722991943,0.4647254049777984,0.4647254049777984,1.0,1.0,-2.723795890808105,0.9226192235946656,1.80117666721344,0.3781754076480865,0.5846715569496155,0.5846715569496155,0.0,163.39212036132812,118.0,52678.8671875,0.0,2218.190673828125,1.0,279.15777587890625,282.7430725097656,296.4814147949219,300.0902709960937,293.1499938964844,293.1499938964844,279.45001220703125,55319.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007840156555176,1.0,0.0,0.0,3.335695266723633,3.3357198238372803,7.424479804285511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.67529296875,0.0,1342.8983154296875,1895.4371337890625,0.0,3410.891845703125,0.8372423648834229,1.0,0.0,3.0,1.0,0.0
18185100,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.9870290756225586,0.4272397458553314,0.3840454220771789,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.9990000128746032,0.5301777124404907,0.4257299900054931,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.9964454770088196,0.4435776174068451,0.3097891211509704,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.9530908465385436,0.382696658372879,0.3627141714096069,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.8126788139343262,0.2394449263811111,1.0805264711380005,285.1247863769531,284.95001220703125,301.86767578125,293.5015563964844,298.9153747558594,297.3361511230469,285.10595703125,1.0,0.5619118213653564,0.4641079008579254,0.4641079008579254,1.0,1.0,-3.113987684249878,1.0823899507522583,2.031597852706909,0.3795172870159149,0.9947323203086852,0.9947323203086852,0.0,111.72891235351562,118.0,56966.109375,0.0,2285.239013671875,1.0,279.39044189453125,283.23736572265625,296.4068603515625,299.90985107421875,293.1499938964844,293.1499938964844,279.45001220703125,28632.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847240805625916,1.0,0.0,0.0,3.5389270782470703,3.538948774337769,8.356733474101929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.1845703125,0.0,1359.6256103515625,1895.4371337890625,0.0,3260.8349609375,0.8757553100585938,1.0,0.0,3.0,1.0,0.0
18185160,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9745404720306396,0.4256806671619415,0.3839731812477112,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9990000128746032,0.5338341593742371,0.4444458484649658,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9855595231056212,0.4425981640815735,0.310169517993927,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9384135603904724,0.3827401399612427,0.363295167684555,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8019539713859558,0.2397206425666809,1.0841832160949707,285.0636291503906,284.95001220703125,301.9023132324219,293.5163879394531,298.922119140625,297.3348083496094,285.0610656738281,1.0,0.5616790056228638,0.4636572003364563,0.4636572003364563,1.0,1.0,-3.1052072048187256,1.0777465105056765,2.027460813522339,0.3788055777549743,0.9979559779167176,0.9979559779167176,0.0,115.83037567138672,138.0,57171.79296875,0.0,2318.0380859375,1.0,279.4402770996094,283.1996459960937,296.480224609375,300.0788879394531,293.1499938964844,293.1499938964844,279.1499938964844,30156.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840701580047607,1.0,0.0,0.0,3.639147996902466,3.63917088508606,8.83675284057972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8701171875,0.0,1477.5347900390625,1895.4371337890625,0.0,3254.71142578125,0.8985720872879028,1.0,0.0,3.0,1.0,0.0
18185220,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9566220045089722,0.4230110049247741,0.3817088603973388,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.5374290347099304,0.4669652879238128,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9699333310127258,0.4409286379814148,0.3091547787189483,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9207847118377686,0.38267782330513,0.3635065853595733,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7889074683189392,0.2396708577871322,1.0859408378601074,284.9089050292969,284.95001220703125,301.9700622558594,293.54541015625,298.9349060058594,297.3204650878906,284.9111022949219,1.0,0.5695637464523315,0.4627558290958404,0.4627558290958404,1.0,1.0,-3.1306703090667725,1.0857079029083252,2.044962406158448,0.3807705342769623,0.8919251561164856,0.8919251561164856,0.0,122.3428726196289,156.0,58781.8046875,0.0,2400.2890625,1.0,279.1570129394531,283.0224914550781,296.58935546875,300.3823547363281,293.1499938964844,293.1499938964844,279.45001220703125,36420.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975700736045837,1.0,0.0,0.0,3.6330199241638175,3.633043766021729,8.807016911305254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.6552734375,0.0,1517.493408203125,1895.4371337890625,0.0,3380.923583984375,0.9016616940498352,1.0,0.0,3.0,1.0,0.0
18185280,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9566220045089722,0.4230110049247741,0.3817088603973388,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.5374290347099304,0.4669652879238128,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9699333310127258,0.4409286379814148,0.3091547787189483,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9207847118377686,0.38267782330513,0.3635065853595733,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7889074683189392,0.2396708577871322,1.0859408378601074,284.9089050292969,284.95001220703125,301.9700622558594,293.54541015625,298.9349060058594,297.3204650878906,284.9111022949219,1.0,0.5695637464523315,0.4627558290958404,0.4627558290958404,1.0,1.0,-3.1306703090667725,1.0857079029083252,2.044962406158448,0.3807705342769623,0.8919251561164856,0.8919251561164856,0.0,122.3428726196289,156.0,58781.8046875,0.0,2400.2890625,1.0,279.1570129394531,283.0224914550781,296.58935546875,300.3823547363281,293.1499938964844,293.1499938964844,279.45001220703125,36420.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975700736045837,1.0,0.0,0.0,3.6330199241638175,3.633043766021729,8.807016911305254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.6552734375,0.0,1517.493408203125,1895.4371337890625,0.0,3380.923583984375,0.9016616940498352,1.0,0.0,3.0,1.0,0.0
18185340,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9326543807983398,0.4227270781993866,0.3812039792537689,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.537492036819458,0.4989787936210632,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9477195739746094,0.4411939680576324,0.3092055916786194,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8995932936668396,0.3837369680404663,0.3645063042640686,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7717642784118652,0.2399019598960876,1.087906002998352,285.0419616699219,284.95001220703125,302.0355834960937,293.5735168457031,298.94287109375,297.2983703613281,285.0416564941406,1.0,0.5812048316001892,0.4618544578552246,0.4618544578552246,1.0,1.0,-3.1721644401550293,1.0998543500900269,2.072310209274292,0.3855232298374176,1.0,1.0,0.0,132.31951904296875,174.0,58820.37109375,0.0,2533.564697265625,1.0,279.4432678222656,283.1571044921875,296.5708923339844,300.3021850585937,293.1499938964844,293.1499938964844,279.1499938964844,32271.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935180306434631,1.0,0.0,0.0,3.786390781402588,3.7864155769348153,9.566304015606877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.0380859375,0.0,1661.33203125,1895.4371337890625,0.0,3343.091796875,0.9330883622169496,1.0,0.0,3.0,1.0,0.0
18185400,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9326543807983398,0.4227270781993866,0.3812039792537689,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.537492036819458,0.4989787936210632,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9477195739746094,0.4411939680576324,0.3092055916786194,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8995932936668396,0.3837369680404663,0.3645063042640686,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7717642784118652,0.2399019598960876,1.087906002998352,285.0419616699219,284.95001220703125,302.0355834960937,293.5735168457031,298.94287109375,297.2983703613281,285.0416564941406,1.0,0.5812048316001892,0.4618544578552246,0.4618544578552246,1.0,1.0,-3.1721644401550293,1.0998543500900269,2.072310209274292,0.3855232298374176,1.0,1.0,0.0,132.31951904296875,174.0,58820.37109375,0.0,2533.564697265625,1.0,279.4432678222656,283.1571044921875,296.5708923339844,300.3021850585937,293.1499938964844,293.1499938964844,279.1499938964844,32271.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935180306434631,1.0,0.0,0.0,3.786390781402588,3.7864155769348153,9.566304015606877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.0380859375,0.0,1661.33203125,1895.4371337890625,0.0,3343.091796875,0.9330883622169496,1.0,0.0,3.0,1.0,0.0
18185460,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8926864266395569,0.4215118288993835,0.3811723291873932,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9727057218551636,0.5355274081230164,0.5081903338432312,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.90625,0.4408109486103058,0.3096958100795746,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8650727272033691,0.3841493129730224,0.3658790290355682,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7429990768432617,0.2394662499427795,1.0904886722564695,284.89166259765625,284.95001220703125,302.0985412597656,293.60040283203125,298.937255859375,297.2637939453125,284.8909606933594,1.0,0.5931372046470642,0.4602329730987549,0.4602329730987549,1.0,1.0,-3.182772397994995,1.100244641304016,2.082527637481689,0.3841400742530823,0.9034428596496582,0.9034428596496582,0.0,150.65597534179688,192.0,60060.0078125,0.0,2658.728759765625,1.0,279.1571044921875,282.98199462890625,296.64129638671875,300.53466796875,293.1499938964844,293.1499938964844,278.8500061035156,37305.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056602716445924,1.0,0.0,0.0,3.753694772720337,3.7537200450897217,9.401804277331394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.693359375,0.0,1661.669921875,1895.4371337890625,0.0,3456.286865234375,0.9290660619735718,1.0,0.0,3.0,1.0,0.0
18185520,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8926864266395569,0.4215118288993835,0.3811723291873932,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9727057218551636,0.5355274081230164,0.5081903338432312,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.90625,0.4408109486103058,0.3096958100795746,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8650727272033691,0.3841493129730224,0.3658790290355682,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7429990768432617,0.2394662499427795,1.0904886722564695,284.89166259765625,284.95001220703125,302.0985412597656,293.60040283203125,298.937255859375,297.2637939453125,284.8909606933594,1.0,0.5931372046470642,0.4602329730987549,0.4602329730987549,1.0,1.0,-3.182772397994995,1.100244641304016,2.082527637481689,0.3841400742530823,0.9034428596496582,0.9034428596496582,0.0,150.65597534179688,192.0,60060.0078125,0.0,2658.728759765625,1.0,279.1571044921875,282.98199462890625,296.64129638671875,300.53466796875,293.1499938964844,293.1499938964844,278.8500061035156,37305.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056602716445924,1.0,0.0,0.0,3.753694772720337,3.7537200450897217,9.401804277331394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.693359375,0.0,1661.669921875,1895.4371337890625,0.0,3456.286865234375,0.9290660619735718,1.0,0.0,3.0,1.0,0.0
18185580,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8631624579429626,0.4201212227344513,0.3804800808429718,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9401261210441588,0.5359162092208862,0.5087785720825195,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8765009045600891,0.4402781724929809,0.3097706735134125,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8388403058052063,0.3843414783477783,0.3667075634002685,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7208753228187561,0.238739937543869,1.090515375137329,284.8817138671875,284.95001220703125,302.15869140625,293.6258850097656,298.94110107421875,297.245849609375,284.8834533691406,1.0,0.6044650673866272,0.4586114883422851,0.4586114883422851,1.0,1.0,-3.1895904541015625,1.0991075038909912,2.090482950210572,0.3816333711147308,0.8296732306480408,0.8296732306480408,0.0,169.12579345703125,210.0,60176.13671875,0.0,2768.039794921875,1.0,278.8585205078125,282.95166015625,296.64129638671875,300.5557861328125,293.1499938964844,293.1499938964844,279.1499938964844,40837.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113919138908386,1.0,0.0,0.0,3.5117626190185547,3.5117862224578857,8.228934689213929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.3759765625,0.0,1419.5689697265625,1895.4371337890625,0.0,3509.51708984375,0.879072368144989,1.0,0.0,3.0,1.0,0.0
18185640,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8631624579429626,0.4201212227344513,0.3804800808429718,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9401261210441588,0.5359162092208862,0.5087785720825195,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8765009045600891,0.4402781724929809,0.3097706735134125,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8388403058052063,0.3843414783477783,0.3667075634002685,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7208753228187561,0.238739937543869,1.090515375137329,284.8817138671875,284.95001220703125,302.15869140625,293.6258850097656,298.94110107421875,297.245849609375,284.8834533691406,1.0,0.6044650673866272,0.4586114883422851,0.4586114883422851,1.0,1.0,-3.1895904541015625,1.0991075038909912,2.090482950210572,0.3816333711147308,0.8296732306480408,0.8296732306480408,0.0,169.12579345703125,210.0,60176.13671875,0.0,2768.039794921875,1.0,278.8585205078125,282.95166015625,296.64129638671875,300.5557861328125,293.1499938964844,293.1499938964844,279.1499938964844,40837.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113919138908386,1.0,0.0,0.0,3.5117626190185547,3.5117862224578857,8.228934689213929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.3759765625,0.0,1419.5689697265625,1895.4371337890625,0.0,3509.51708984375,0.879072368144989,1.0,0.0,3.0,1.0,0.0
18185700,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8515315055847168,0.4201392233371734,0.3805524706840515,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9258896112442015,0.5371253490447998,0.5099177956581116,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8646220564842224,0.4406143426895141,0.31007781624794,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8284872770309448,0.3848735392093658,0.3673711717128753,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7113534212112427,0.2386536449193954,1.0911908149719238,285.00701904296875,284.95001220703125,302.1876220703125,293.63800048828125,298.9477233886719,297.2447814941406,285.0089416503906,1.0,0.6100164651870728,0.4578007459640503,0.4578007459640503,1.0,1.0,-3.193018913269043,1.0985445976257324,2.0944743156433105,0.3802433907985687,0.9112753868103028,0.9112753868103028,0.0,178.1728515625,210.0,59434.65234375,0.0,2824.3251953125,1.0,279.09869384765625,283.0893249511719,296.5948486328125,300.3424072265625,293.1499938964844,293.1499938964844,279.1499938964844,34877.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038531184196472,1.0,0.0,0.0,3.554530382156372,3.554553270339966,8.430585580754268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.509765625,0.0,1421.344482421875,1895.4371337890625,0.0,3439.47412109375,0.8853424787521362,1.0,0.0,3.0,1.0,0.0
18185760,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8419501185417175,0.4202725291252136,0.3809963464736938,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9140462279319764,0.5385649800300598,0.5115460157394409,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8547903299331665,0.4410877525806427,0.3106425702571869,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8197468519210815,0.3855179250240326,0.3682958483695984,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7026762366294861,0.2386726588010788,1.0927393436431885,284.9973449707031,284.95001220703125,302.2157287597656,293.6496887207031,298.9559631347656,297.2458190917969,284.9966125488281,1.0,0.6156880855560303,0.4571160972118377,0.4571160972118377,1.0,1.0,-3.1991608142852783,1.099293828010559,2.099867105484009,0.3796130716800689,0.9226779341697692,0.9226779341697692,0.0,186.8909912109375,213.0,59636.71484375,0.0,2884.55126953125,1.0,279.1419677734375,283.0791931152344,296.61688232421875,300.4107971191406,293.1499938964844,293.1499938964844,278.8500061035156,33759.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008092880249025,1.0,0.0,0.0,3.6208512783050537,3.6208744049072266,8.74811803441844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.8681640625,0.0,1484.3536376953125,1895.4371337890625,0.0,3411.127197265625,0.8970199227333069,1.0,0.0,3.0,1.0,0.0
18185820,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8299218416213989,0.4192928373813629,0.3808254897594452,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.90077942609787,0.5405868291854858,0.514083981513977,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.842797577381134,0.4410467445850372,0.3111202716827392,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8086438775062561,0.3860641717910766,0.3694392144680023,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6915921568870544,0.2382561117410659,1.0935585498809814,284.9142761230469,284.95001220703125,302.2693176269531,293.67156982421875,298.9658203125,297.2398681640625,284.9154663085937,1.0,0.6225312948226929,0.4557467997074127,0.4557467997074127,1.0,1.0,-3.204952478408813,1.0982853174209597,2.106667280197144,0.3774932622909546,0.8458897471427917,0.8458897471427917,0.0,198.5824432373047,201.0,60275.85546875,0.0,2960.529052734375,1.0,278.8580627441406,282.9752502441406,296.6863708496094,300.5917053222656,293.1499938964844,293.1499938964844,279.1499938964844,38593.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075565338134766,1.0,0.0,0.0,3.4986093044281006,3.4986321926116943,8.167406804204802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.7783203125,0.0,1389.7734375,1895.4371337890625,0.0,3473.913818359375,0.874088704586029,1.0,0.0,3.0,1.0,0.0
18185880,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8299218416213989,0.4192928373813629,0.3808254897594452,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.90077942609787,0.5405868291854858,0.514083981513977,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.842797577381134,0.4410467445850372,0.3111202716827392,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8086438775062561,0.3860641717910766,0.3694392144680023,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6915921568870544,0.2382561117410659,1.0935585498809814,284.9142761230469,284.95001220703125,302.2693176269531,293.67156982421875,298.9658203125,297.2398681640625,284.9154663085937,1.0,0.6225312948226929,0.4557467997074127,0.4557467997074127,1.0,1.0,-3.204952478408813,1.0982853174209597,2.106667280197144,0.3774932622909546,0.8458897471427917,0.8458897471427917,0.0,198.5824432373047,201.0,60275.85546875,0.0,2960.529052734375,1.0,278.8580627441406,282.9752502441406,296.6863708496094,300.5917053222656,293.1499938964844,293.1499938964844,279.1499938964844,38593.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075565338134766,1.0,0.0,0.0,3.4986093044281006,3.4986321926116943,8.167406804204802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.7783203125,0.0,1389.7734375,1895.4371337890625,0.0,3473.913818359375,0.874088704586029,1.0,0.0,3.0,1.0,0.0
18185940,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.829232931137085,0.4192897975444793,0.3806033432483673,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9016540050506592,0.5435072183609009,0.5166162252426147,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8425709009170532,0.4418147504329681,0.311506450176239,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8087621927261353,0.3872184157371521,0.3703749179840088,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6909652352333069,0.2382587790489196,1.09306001663208,285.0053405761719,284.95001220703125,302.3192443847656,293.6913452148437,298.9796142578125,297.2421264648437,285.0042724609375,1.0,0.6229655742645264,0.4543775022029876,0.4543775022029876,1.0,1.0,-3.2087178230285645,1.0964878797531128,2.112229824066162,0.3748526573181152,0.9347566962242126,0.9347566962242126,0.0,199.2906188964844,189.0,59802.14453125,0.0,2972.3427734375,1.0,279.1413269042969,283.0804443359375,296.6684875488281,300.474365234375,293.1499938964844,293.1499938964844,278.8500061035156,33142.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899397611618042,1.0,0.0,0.0,3.6297764778137207,3.6297998428344727,8.791299137556052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.5234375,0.0,1489.5224609375,1895.4371337890625,0.0,3397.968505859375,0.8987078666687012,1.0,0.0,3.0,1.0,0.0
18186000,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.829232931137085,0.4192897975444793,0.3806033432483673,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9016540050506592,0.5435072183609009,0.5166162252426147,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8425709009170532,0.4418147504329681,0.311506450176239,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8087621927261353,0.3872184157371521,0.3703749179840088,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6909652352333069,0.2382587790489196,1.09306001663208,285.0053405761719,284.95001220703125,302.3192443847656,293.6913452148437,298.9796142578125,297.2421264648437,285.0042724609375,1.0,0.6229655742645264,0.4543775022029876,0.4543775022029876,1.0,1.0,-3.2087178230285645,1.0964878797531128,2.112229824066162,0.3748526573181152,0.9347566962242126,0.9347566962242126,0.0,199.2906188964844,189.0,59802.14453125,0.0,2972.3427734375,1.0,279.1413269042969,283.0804443359375,296.6684875488281,300.474365234375,293.1499938964844,293.1499938964844,278.8500061035156,33142.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899397611618042,1.0,0.0,0.0,3.6297764778137207,3.6297998428344727,8.791299137556052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.5234375,0.0,1489.5224609375,1895.4371337890625,0.0,3397.968505859375,0.8987078666687012,1.0,0.0,3.0,1.0,0.0
18186060,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8333590030670166,0.4182422459125519,0.3797403872013092,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9087039232254028,0.5455734729766846,0.5185841917991638,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8474591970443726,0.4417507946491241,0.3114876747131347,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.813939094543457,0.3877629339694977,0.3708676993846893,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6950443983078003,0.2379309386014938,1.0912082195281982,284.9081726074219,284.95001220703125,302.3651428222656,293.7087097167969,298.9869689941406,297.23712158203125,284.909423828125,1.0,0.620134174823761,0.4530589878559112,0.4530589878559112,1.0,1.0,-3.2083990573883057,1.0932105779647827,2.1151883602142334,0.3717718720436096,0.8479275703430176,0.8479275703430176,0.0,194.55860900878903,177.0,60392.48828125,0.0,2945.776123046875,1.0,278.85791015625,282.9654235839844,296.7283935546875,300.6460876464844,293.1499938964844,293.1499938964844,279.1499938964844,38606.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071356654167176,1.0,0.0,0.0,3.513371706008911,3.513395071029663,8.236477810896758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.5283203125,0.0,1405.1793212890625,1895.4371337890625,0.0,3470.00244140625,0.8772760033607483,1.0,0.0,3.0,1.0,0.0
18186120,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8333590030670166,0.4182422459125519,0.3797403872013092,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9087039232254028,0.5455734729766846,0.5185841917991638,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8474591970443726,0.4417507946491241,0.3114876747131347,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.813939094543457,0.3877629339694977,0.3708676993846893,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6950443983078003,0.2379309386014938,1.0912082195281982,284.9081726074219,284.95001220703125,302.3651428222656,293.7087097167969,298.9869689941406,297.23712158203125,284.909423828125,1.0,0.620134174823761,0.4530589878559112,0.4530589878559112,1.0,1.0,-3.2083990573883057,1.0932105779647827,2.1151883602142334,0.3717718720436096,0.8479275703430176,0.8479275703430176,0.0,194.55860900878903,177.0,60392.48828125,0.0,2945.776123046875,1.0,278.85791015625,282.9654235839844,296.7283935546875,300.6460876464844,293.1499938964844,293.1499938964844,279.1499938964844,38606.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071356654167176,1.0,0.0,0.0,3.513371706008911,3.513395071029663,8.236477810896758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.5283203125,0.0,1405.1793212890625,1895.4371337890625,0.0,3470.00244140625,0.8772760033607483,1.0,0.0,3.0,1.0,0.0
18186180,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8420233726501465,0.4182931780815124,0.3792036473751068,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9221444725990297,0.5485694408416748,0.520818829536438,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8570841550827026,0.4425878822803497,0.3116430938243866,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8232521414756775,0.3889915943145752,0.3715002238750458,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7031975984573364,0.238070011138916,1.0895839929580688,285.001220703125,284.95001220703125,302.40673828125,293.7234802246094,298.99853515625,297.2406311035156,285.0002136230469,1.0,0.615533709526062,0.4517404437065124,0.4517404437065124,1.0,1.0,-3.20942759513855,1.0904568433761597,2.1189706325531006,0.3686980903148651,0.9347891211509703,0.9347891211509703,0.0,186.1399688720703,165.0,59842.296875,0.0,2901.85302734375,1.0,279.14141845703125,283.0738525390625,296.70147705078125,300.51336669921875,293.1499938964844,293.1499938964844,278.8500061035156,33279.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899084746837616,1.0,0.0,0.0,3.638252019882202,3.638275384902954,8.832402045300114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.3447265625,0.0,1499.847900390625,1895.4371337890625,0.0,3395.05126953125,0.9007007479667664,1.0,0.0,3.0,1.0,0.0
18186240,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8420233726501465,0.4182931780815124,0.3792036473751068,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9221444725990297,0.5485694408416748,0.520818829536438,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8570841550827026,0.4425878822803497,0.3116430938243866,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8232521414756775,0.3889915943145752,0.3715002238750458,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7031975984573364,0.238070011138916,1.0895839929580688,285.001220703125,284.95001220703125,302.40673828125,293.7234802246094,298.99853515625,297.2406311035156,285.0002136230469,1.0,0.615533709526062,0.4517404437065124,0.4517404437065124,1.0,1.0,-3.20942759513855,1.0904568433761597,2.1189706325531006,0.3686980903148651,0.9347891211509703,0.9347891211509703,0.0,186.1399688720703,165.0,59842.296875,0.0,2901.85302734375,1.0,279.14141845703125,283.0738525390625,296.70147705078125,300.51336669921875,293.1499938964844,293.1499938964844,278.8500061035156,33279.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899084746837616,1.0,0.0,0.0,3.638252019882202,3.638275384902954,8.832402045300114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.3447265625,0.0,1499.847900390625,1895.4371337890625,0.0,3395.05126953125,0.9007007479667664,1.0,0.0,3.0,1.0,0.0
18186300,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8474406003952026,0.4178732633590698,0.3789111077785492,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.930450201034546,0.54969322681427,0.5219157338142395,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8630832433700562,0.4426618218421936,0.3117197453975677,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8288455605506897,0.3893567025661468,0.3718205094337463,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7082380056381226,0.2380128651857376,1.0889003276824951,284.8744201660156,284.95001220703125,302.42584228515625,293.72979736328125,299.0016174316406,297.23931884765625,284.8724060058594,1.0,0.6128818392753601,0.4510811865329742,0.4510811865329742,1.0,1.0,-3.2100558280944824,1.0891095399856567,2.1209464073181152,0.3672739565372467,0.8467121124267578,0.8467121124267578,0.0,181.30050659179688,165.0,60675.94921875,0.0,2876.656982421875,1.0,278.89801025390625,282.9306945800781,296.7611389160156,300.7372741699219,293.1499938964844,293.1499938964844,278.8500061035156,37834.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051008820533752,1.0,0.0,0.0,3.6001687049865723,3.6001925468444824,8.648464131510991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.025390625,0.0,1491.970947265625,1895.4371337890625,0.0,3451.084228515625,0.8931458592414856,1.0,0.0,3.0,1.0,0.0
18186360,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8527653217315674,0.4173282980918884,0.3782292604446411,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9386522173881532,0.5507059693336487,0.522663414478302,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8690534234046936,0.4426134824752807,0.3115434348583221,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.834385335445404,0.3896230161190033,0.371882289648056,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7130619883537292,0.2378801256418228,1.0874451398849487,284.9062194824219,284.95001220703125,302.4437561035156,293.7353820800781,299.0036315917969,297.2367553710937,284.9076538085937,1.0,0.6099284887313843,0.4504994750022888,0.4504994750022888,1.0,1.0,-3.20824933052063,1.087006449699402,2.1212430000305176,0.3655925691127777,0.8472880721092224,0.8472880721092224,0.0,176.4860076904297,153.0,60384.7890625,0.0,2846.558837890625,1.0,278.8580627441406,282.96173095703125,296.7547302246094,300.674560546875,293.1499938964844,293.1499938964844,279.1499938964844,38750.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067161083221436,1.0,0.0,0.0,3.515990972518921,3.516014337539673,8.248762810580956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.4326171875,0.0,1408.9521484375,1895.4371337890625,0.0,3466.103515625,0.877983033657074,1.0,0.0,3.0,1.0,0.0
18186420,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8675646781921387,0.4174417853355407,0.3776547014713287,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9589545726776124,0.5537580251693726,0.5248498916625977,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.885158360004425,0.4435255229473114,0.3116769194602966,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.849126398563385,0.3909251391887665,0.3724831342697143,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7250368595123291,0.2381346523761749,1.0858677625656128,285.0003356933594,284.95001220703125,302.4759216308594,293.74420166015625,299.012939453125,297.24102783203125,284.9993591308594,1.0,0.6038098931312561,0.4493359923362732,0.4493359923362732,1.0,1.0,-3.2091660499572754,1.0845599174499512,2.124606132507324,0.362820416688919,0.9340548515319824,0.9340548515319824,0.0,165.38768005371094,141.0,59816.875,0.0,2787.698974609375,1.0,279.1414489746094,283.0712890625,296.7223815917969,300.5346984863281,293.1499938964844,293.1499938964844,278.8500061035156,33341.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898699939250946,1.0,0.0,0.0,3.639012336730957,3.639035701751709,8.836094025355123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.267578125,0.0,1501.1461181640625,1895.4371337890625,0.0,3391.462890625,0.9009203910827636,1.0,0.0,3.0,1.0,0.0
18186480,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8675646781921387,0.4174417853355407,0.3776547014713287,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9589545726776124,0.5537580251693726,0.5248498916625977,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.885158360004425,0.4435255229473114,0.3116769194602966,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.849126398563385,0.3909251391887665,0.3724831342697143,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7250368595123291,0.2381346523761749,1.0858677625656128,285.0003356933594,284.95001220703125,302.4759216308594,293.74420166015625,299.012939453125,297.24102783203125,284.9993591308594,1.0,0.6038098931312561,0.4493359923362732,0.4493359923362732,1.0,1.0,-3.2091660499572754,1.0845599174499512,2.124606132507324,0.362820416688919,0.9340548515319824,0.9340548515319824,0.0,165.38768005371094,141.0,59816.875,0.0,2787.698974609375,1.0,279.1414489746094,283.0712890625,296.7223815917969,300.5346984863281,293.1499938964844,293.1499938964844,278.8500061035156,33341.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898699939250946,1.0,0.0,0.0,3.639012336730957,3.639035701751709,8.836094025355123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.267578125,0.0,1501.1461181640625,1895.4371337890625,0.0,3391.462890625,0.9009203910827636,1.0,0.0,3.0,1.0,0.0
18186540,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8845129609107971,0.4165215194225311,0.3766684234142303,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9789690971374512,0.5559172630310059,0.5266652703285217,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9034076929092408,0.4436022043228149,0.3115741014480591,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8662081956863403,0.3916052579879761,0.372859239578247,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7381333708763123,0.2380354106426239,1.0838901996612549,284.9061584472656,284.95001220703125,302.5028991699219,293.7496643066406,299.0150451660156,297.237548828125,284.9074401855469,1.0,0.5973609685897827,0.4481725394725799,0.4481725394725799,1.0,1.0,-3.208121061325073,1.08134126663208,2.126779794692993,0.359894186258316,0.8467954397201538,0.8467954397201538,0.0,154.29498291015625,129.0,60342.9765625,0.0,2724.844970703125,1.0,278.8578796386719,282.9599914550781,296.7695617675781,300.6885986328125,293.1499938964844,293.1499938964844,279.1499938964844,38776.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906451404094696,1.0,0.0,0.0,3.5150070190429688,3.5150303840637207,8.244147124969459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.875,0.0,1408.1112060546875,1895.4371337890625,0.0,3463.642578125,0.8777913451194763,1.0,0.0,3.0,1.0,0.0
