time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186600,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8845129609107971,0.4165215194225311,0.3766684234142303,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9789690971374512,0.5559172630310059,0.5266652703285217,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9034076929092408,0.4436022043228149,0.3115741014480591,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8662081956863403,0.3916052579879761,0.372859239578247,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7381333708763123,0.2380354106426239,1.0838901996612549,284.9061584472656,284.95001220703125,302.5028991699219,293.7496643066406,299.0150451660156,297.237548828125,284.9074401855469,1.0,0.5973609685897827,0.4481725394725799,0.4481725394725799,1.0,1.0,-3.208121061325073,1.08134126663208,2.126779794692993,0.359894186258316,0.8467954397201538,0.8467954397201538,0.0,154.29498291015625,129.0,60342.9765625,0.0,2724.844970703125,1.0,278.8578796386719,282.9599914550781,296.7695617675781,300.6885986328125,293.1499938964844,293.1499938964844,279.1499938964844,38776.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906451404094696,1.0,0.0,0.0,3.5150070190429688,3.5150303840637207,8.244147124969459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.875,0.0,1408.1112060546875,1895.4371337890625,0.0,3463.642578125,0.8777913451194763,1.0,0.0,3.0,1.0,0.0
18186660,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9065251350402832,0.416657030582428,0.3760956227779388,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.5589821934700012,0.5284441709518433,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9287216663360596,0.4445441365242004,0.3117133378982544,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8883480429649353,0.3929366171360016,0.3734666109085083,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7550979256629944,0.2383559495210647,1.0825135707855225,284.9997863769531,284.95001220703125,302.5244140625,293.7515563964844,299.0209655761719,297.2420349121094,284.9986877441406,1.0,0.5907313227653503,0.4470637440681457,0.4470637440681457,1.0,1.0,-3.208726167678833,1.0788778066635132,2.1298484802246094,0.3572458922863006,0.9329773783683776,0.9329773783683776,0.0,142.51661682128906,117.0,59753.8046875,0.0,2661.668212890625,1.0,279.14141845703125,283.0694885253906,296.7305908203125,300.54132080078125,293.1499938964844,293.1499938964844,278.8500061035156,33368.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985996842384338,1.0,0.0,0.0,3.636961936950684,3.636985301971436,8.826139605844219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.5615234375,0.0,1499.0914306640625,1895.4371337890625,0.0,3390.52783203125,0.9004748463630676,1.0,0.0,3.0,1.0,0.0
18186720,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9065251350402832,0.416657030582428,0.3760956227779388,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.5589821934700012,0.5284441709518433,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9287216663360596,0.4445441365242004,0.3117133378982544,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8883480429649353,0.3929366171360016,0.3734666109085083,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7550979256629944,0.2383559495210647,1.0825135707855225,284.9997863769531,284.95001220703125,302.5244140625,293.7515563964844,299.0209655761719,297.2420349121094,284.9986877441406,1.0,0.5907313227653503,0.4470637440681457,0.4470637440681457,1.0,1.0,-3.208726167678833,1.0788778066635132,2.1298484802246094,0.3572458922863006,0.9329773783683776,0.9329773783683776,0.0,142.51661682128906,117.0,59753.8046875,0.0,2661.668212890625,1.0,279.14141845703125,283.0694885253906,296.7305908203125,300.54132080078125,293.1499938964844,293.1499938964844,278.8500061035156,33368.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985996842384338,1.0,0.0,0.0,3.636961936950684,3.636985301971436,8.826139605844219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.5615234375,0.0,1499.0914306640625,1895.4371337890625,0.0,3390.52783203125,0.9004748463630676,1.0,0.0,3.0,1.0,0.0
18186780,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9219331741333008,0.4156100153923034,0.3751950562000274,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.5633349418640137,0.5059195756912231,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9456548690795898,0.4444988965988159,0.3116830885410309,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9032350778579712,0.3935034573078155,0.3739458918571472,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7666137218475342,0.2382031977176666,1.0812430381774902,284.8956298828125,284.95001220703125,302.5401611328125,293.7496337890625,299.02313232421875,297.24713134765625,284.8966064453125,1.0,0.5821602940559387,0.4459549188613891,0.4459549188613891,1.0,1.0,-3.1801555156707764,1.065300703048706,2.1148548126220703,0.3504511713981628,0.8344266414642334,0.8344266414642334,0.0,134.5780029296875,105.0,59797.4921875,0.0,2561.23046875,1.0,278.8580017089844,282.9570007324219,296.7666320800781,300.66339111328125,293.1499938964844,293.1499938964844,279.1499938964844,39548.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059354662895204,1.0,0.0,0.0,3.485774517059326,3.485797643661499,8.107591611405951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.6162109375,0.0,1383.3739013671875,1895.4371337890625,0.0,3458.845458984375,0.8719136118888855,1.0,0.0,3.0,1.0,0.0
18186840,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9219331741333008,0.4156100153923034,0.3751950562000274,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.5633349418640137,0.5059195756912231,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9456548690795898,0.4444988965988159,0.3116830885410309,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9032350778579712,0.3935034573078155,0.3739458918571472,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7666137218475342,0.2382031977176666,1.0812430381774902,284.8956298828125,284.95001220703125,302.5401611328125,293.7496337890625,299.02313232421875,297.24713134765625,284.8966064453125,1.0,0.5821602940559387,0.4459549188613891,0.4459549188613891,1.0,1.0,-3.1801555156707764,1.065300703048706,2.1148548126220703,0.3504511713981628,0.8344266414642334,0.8344266414642334,0.0,134.5780029296875,105.0,59797.4921875,0.0,2561.23046875,1.0,278.8580017089844,282.9570007324219,296.7666320800781,300.66339111328125,293.1499938964844,293.1499938964844,279.1499938964844,39548.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059354662895204,1.0,0.0,0.0,3.485774517059326,3.485797643661499,8.107591611405951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.6162109375,0.0,1383.3739013671875,1895.4371337890625,0.0,3458.845458984375,0.8719136118888855,1.0,0.0,3.0,1.0,0.0
18186900,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9311302304267884,0.4155286252498626,0.374744713306427,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.5672705173492432,0.4925919771194458,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9549450278282166,0.4448208510875702,0.3116459548473358,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9121816754341124,0.3940388858318329,0.3741491138935089,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.77333003282547,0.2382885664701461,1.0804492235183716,284.9996032714844,284.95001220703125,302.5458068847656,293.7471618652344,299.02984619140625,297.2596435546875,285.0002136230469,1.0,0.5772377848625183,0.4454005360603332,0.4454005360603332,1.0,1.0,-3.1623752117156982,1.057207465171814,2.105167865753174,0.3462983667850494,0.9029409289360046,0.9029409289360046,0.0,130.27769470214844,105.0,58799.9296875,0.0,2503.685546875,1.0,279.09796142578125,283.0797119140625,296.7091064453125,300.4347229003906,293.1499938964844,293.1499938964844,279.1499938964844,34713.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991542458534241,1.0,0.0,0.0,3.5253260135650635,3.525348663330078,8.292622055705579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.0302734375,0.0,1389.5389404296875,1895.4371337890625,0.0,3395.699462890625,0.8783464431762695,1.0,0.0,3.0,1.0,0.0
18186960,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9423813819885254,0.4155481159687042,0.3746271431446075,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9990000128746032,0.5721328258514404,0.4773211479187011,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9656699299812316,0.4452514350414276,0.3118298351764679,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9236733913421632,0.3946641087532043,0.3745779693126678,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7816431522369385,0.2384718507528305,1.0804237127304075,284.97509765625,284.95001220703125,302.54986572265625,293.7436828613281,299.0400390625,297.2770690917969,284.97320556640625,1.0,0.5720537304878235,0.4450652003288269,0.4450652003288269,1.0,1.0,-3.144580602645874,1.0496045351028442,2.09497618675232,0.3426618874073028,0.8994559645652771,0.8994559645652771,0.0,125.58026885986328,123.0,58636.015625,0.0,2444.2158203125,1.0,279.14166259765625,283.0628356933594,296.7128295898437,300.4676818847656,293.1499938964844,293.1499938964844,278.8500061035156,34351.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961780667304993,1.0,0.0,0.0,3.575202226638794,3.575225114822388,8.528929242856975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.0595703125,0.0,1439.449462890625,1895.4371337890625,0.0,3367.932861328125,0.8869975805282593,1.0,0.0,3.0,1.0,0.0
18187020,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9446780681610109,0.4146918058395386,0.3739840388298034,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.580891489982605,0.4734456837177276,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9684544801712036,0.4453641176223755,0.3119871318340301,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.927314519882202,0.395369291305542,0.375308483839035,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.783962607383728,0.2385886311531067,1.0809849500656128,284.91180419921875,284.95001220703125,302.5532531738281,293.7333984375,299.0560607910156,297.303955078125,284.9125671386719,1.0,0.5717195868492126,0.4443945586681366,0.4443945586681366,1.0,1.0,-3.1408379077911377,1.0466184616088867,2.094219446182251,0.3398347496986389,0.8264791369438171,0.8264791369438171,0.0,124.404296875,141.0,58910.62109375,0.0,2430.828369140625,1.0,278.85919189453125,282.9840087890625,296.74237060546875,300.5726318359375,293.1499938964844,293.1499938964844,279.1499938964844,39005.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015846848487854,1.0,0.0,0.0,3.4134886264801025,3.413511037826538,7.77481830027682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.2646484375,0.0,1306.6431884765625,1895.4371337890625,0.0,3418.3515625,0.8557339906692505,1.0,0.0,3.0,1.0,0.0
18187080,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9446780681610109,0.4146918058395386,0.3739840388298034,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.580891489982605,0.4734456837177276,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9684544801712036,0.4453641176223755,0.3119871318340301,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.927314519882202,0.395369291305542,0.375308483839035,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.783962607383728,0.2385886311531067,1.0809849500656128,284.91180419921875,284.95001220703125,302.5532531738281,293.7333984375,299.0560607910156,297.303955078125,284.9125671386719,1.0,0.5717195868492126,0.4443945586681366,0.4443945586681366,1.0,1.0,-3.1408379077911377,1.0466184616088867,2.094219446182251,0.3398347496986389,0.8264791369438171,0.8264791369438171,0.0,124.404296875,141.0,58910.62109375,0.0,2430.828369140625,1.0,278.85919189453125,282.9840087890625,296.74237060546875,300.5726318359375,293.1499938964844,293.1499938964844,279.1499938964844,39005.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015846848487854,1.0,0.0,0.0,3.4134886264801025,3.413511037826538,7.77481830027682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.2646484375,0.0,1306.6431884765625,1895.4371337890625,0.0,3418.3515625,0.8557339906692505,1.0,0.0,3.0,1.0,0.0
18187140,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9341887831687928,0.4148593842983246,0.3740679621696472,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.5868500471115112,0.4875679612159729,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.959497332572937,0.4463443160057068,0.3126281797885895,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9180055856704712,0.3967358767986297,0.3765842020511627,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7767841815948486,0.2391231656074524,1.0835918188095093,285.008544921875,284.95001220703125,302.54998779296875,293.7185974121094,299.0628662109375,297.3173217773437,285.0082702636719,1.0,0.5777787566184998,0.4437239170074463,0.4437239170074463,1.0,1.0,-3.1633315086364746,1.0535517930984497,2.109779596328736,0.341389000415802,0.9186326265335084,0.9186326265335084,0.0,128.94387817382812,159.0,58704.91796875,0.0,2498.42138671875,1.0,279.140625,283.09033203125,296.6980285644531,300.43707275390625,293.1499938964844,293.1499938964844,278.8500061035156,32934.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937975168228149,1.0,0.0,0.0,3.552876710891724,3.552899122238159,8.422742894254043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.4736328125,0.0,1405.4473876953125,1895.4371337890625,0.0,3345.702880859375,0.8813700079917908,1.0,0.0,3.0,1.0,0.0
18187200,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9341887831687928,0.4148593842983246,0.3740679621696472,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.5868500471115112,0.4875679612159729,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.959497332572937,0.4463443160057068,0.3126281797885895,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9180055856704712,0.3967358767986297,0.3765842020511627,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7767841815948486,0.2391231656074524,1.0835918188095093,285.008544921875,284.95001220703125,302.54998779296875,293.7185974121094,299.0628662109375,297.3173217773437,285.0082702636719,1.0,0.5777787566184998,0.4437239170074463,0.4437239170074463,1.0,1.0,-3.1633315086364746,1.0535517930984497,2.109779596328736,0.341389000415802,0.9186326265335084,0.9186326265335084,0.0,128.94387817382812,159.0,58704.91796875,0.0,2498.42138671875,1.0,279.140625,283.09033203125,296.6980285644531,300.43707275390625,293.1499938964844,293.1499938964844,278.8500061035156,32934.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937975168228149,1.0,0.0,0.0,3.552876710891724,3.552899122238159,8.422742894254043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.4736328125,0.0,1405.4473876953125,1895.4371337890625,0.0,3345.702880859375,0.8813700079917908,1.0,0.0,3.0,1.0,0.0
18187260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9095472693443298,0.4119576215744018,0.3724005818367004,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.5854660272598267,0.5203310251235962,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9359161853790284,0.4443791508674621,0.3119780421257019,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8963685035705566,0.3952603936195373,0.3761529326438904,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.7587835788726807,0.2368580549955368,1.0780819654464722,284.92120361328125,284.95001220703125,302.5427551269531,293.7015991210937,299.0325927734375,297.2782897949219,284.9219970703125,1.0,0.5877392292022705,0.4427456557750702,0.4427456557750702,1.0,1.0,-3.1927947998046875,1.0623325109481812,2.130462408065796,0.3435371518135071,0.8450289368629456,0.8450289368629456,0.0,138.99917602539062,162.0,59635.0234375,0.0,2610.68896484375,1.0,278.8589782714844,282.977294921875,296.7309265136719,300.6020812988281,293.1499938964844,293.1499938964844,279.1499938964844,37799.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035963416099548,1.0,0.0,0.0,3.4613053798675537,3.4613280296325684,7.994165684976906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.796875,0.0,1345.961181640625,1895.4371337890625,0.0,3437.083984375,0.8651310801506042,1.0,0.0,3.0,1.0,0.0
18187320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9095472693443298,0.4119576215744018,0.3724005818367004,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.5854660272598267,0.5203310251235962,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9359161853790284,0.4443791508674621,0.3119780421257019,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8963685035705566,0.3952603936195373,0.3761529326438904,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.7587835788726807,0.2368580549955368,1.0780819654464722,284.92120361328125,284.95001220703125,302.5427551269531,293.7015991210937,299.0325927734375,297.2782897949219,284.9219970703125,1.0,0.5877392292022705,0.4427456557750702,0.4427456557750702,1.0,1.0,-3.1927947998046875,1.0623325109481812,2.130462408065796,0.3435371518135071,0.8450289368629456,0.8450289368629456,0.0,138.99917602539062,162.0,59635.0234375,0.0,2610.68896484375,1.0,278.8589782714844,282.977294921875,296.7309265136719,300.6020812988281,293.1499938964844,293.1499938964844,279.1499938964844,37799.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035963416099548,1.0,0.0,0.0,3.4613053798675537,3.4613280296325684,7.994165684976906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.796875,0.0,1345.961181640625,1895.4371337890625,0.0,3437.083984375,0.8651310801506042,1.0,0.0,3.0,1.0,0.0
18187380,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8939937949180603,0.4109466075897217,0.3713960945606231,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.5823863744735718,0.5451982617378235,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9188124537467957,0.4441176056861877,0.3117307126522064,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8820701837539673,0.3951921463012695,0.3760594129562378,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7462204098701477,0.2355820089578628,1.0726052522659302,285.0069274902344,284.95001220703125,302.53436279296875,293.6848449707031,299.00225830078125,297.2405090332031,285.0057983398437,1.0,0.5949159860610962,0.4417673647403717,0.4417673647403717,1.0,1.0,-3.214505434036255,1.0680999755859375,2.1464052200317383,0.3445431292057037,0.932952880859375,0.932952880859375,0.0,147.0015869140625,165.0,59316.234375,0.0,2697.924560546875,1.0,279.1410827636719,283.07550048828125,296.67498779296875,300.4591979980469,293.1499938964844,293.1499938964844,278.8500061035156,32791.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981394171714783,1.0,0.0,0.0,3.6047518253326416,3.6047747135162354,8.670497209095629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.1044921875,0.0,1459.69775390625,1895.4371337890625,0.0,3386.23486328125,0.8927965760231018,1.0,0.0,3.0,1.0,0.0
18187440,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8939937949180603,0.4109466075897217,0.3713960945606231,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.5823863744735718,0.5451982617378235,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9188124537467957,0.4441176056861877,0.3117307126522064,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8820701837539673,0.3951921463012695,0.3760594129562378,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7462204098701477,0.2355820089578628,1.0726052522659302,285.0069274902344,284.95001220703125,302.53436279296875,293.6848449707031,299.00225830078125,297.2405090332031,285.0057983398437,1.0,0.5949159860610962,0.4417673647403717,0.4417673647403717,1.0,1.0,-3.214505434036255,1.0680999755859375,2.1464052200317383,0.3445431292057037,0.932952880859375,0.932952880859375,0.0,147.0015869140625,165.0,59316.234375,0.0,2697.924560546875,1.0,279.1410827636719,283.07550048828125,296.67498779296875,300.4591979980469,293.1499938964844,293.1499938964844,278.8500061035156,32791.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981394171714783,1.0,0.0,0.0,3.6047518253326416,3.6047747135162354,8.670497209095629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.1044921875,0.0,1459.69775390625,1895.4371337890625,0.0,3386.23486328125,0.8927965760231018,1.0,0.0,3.0,1.0,0.0
18187500,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8864476084709167,0.4101023077964782,0.3710253536701202,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.996886432170868,0.5805920362472534,0.5510208010673523,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9105952978134156,0.4437572062015533,0.3117417991161346,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8750967383384705,0.3950161635875702,0.3761929869651794,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7402656078338623,0.2349179983139038,1.070723056793213,284.8774719238281,284.95001220703125,302.5297546386719,293.676513671875,298.9861755371094,297.22125244140625,284.8746337890625,1.0,0.5976825952529907,0.4412782490253448,0.4412782490253448,1.0,1.0,-3.218928813934326,1.06852126121521,2.150407552719116,0.3443911969661712,0.844725489616394,0.844725489616394,0.0,151.07281494140625,165.0,60170.34375,0.0,2729.28759765625,1.0,278.898681640625,282.92901611328125,296.71905517578125,300.6712341308594,293.1499938964844,293.1499938964844,278.8500061035156,37424.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052318334579468,1.0,0.0,0.0,3.573605298995972,3.5736289024353027,8.521312224729627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.998046875,0.0,1460.2579345703125,1895.4371337890625,0.0,3452.302001953125,0.886896014213562,1.0,0.0,3.0,1.0,0.0
18187560,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8773233294487,0.4091310799121856,0.3703264892101288,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9890552163124084,0.5795079469680786,0.5497704148292542,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9012099504470824,0.4432739913463592,0.3115445375442505,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8667109608650208,0.3947454988956451,0.3761266469955444,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7332632541656494,0.2341982871294021,1.068390727043152,284.9010009765625,284.95001220703125,302.5248718261719,293.66827392578125,298.970947265625,297.20587158203125,284.90240478515625,1.0,0.599541962146759,0.4405191838741302,0.4405191838741302,1.0,1.0,-3.21354079246521,1.0646601915359497,2.14888072013855,0.3416441082954407,0.8390489816665649,0.8390489816665649,0.0,155.7242431640625,168.0,59728.2578125,0.0,2743.80078125,1.0,278.8580017089844,282.95562744140625,296.696533203125,300.5882568359375,293.1499938964844,293.1499938964844,279.1499938964844,38952.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076429605484008,1.0,0.0,0.0,3.4825963973999023,3.482619285583496,8.092814027804707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.6796875,0.0,1375.8583984375,1895.4371337890625,0.0,3474.716552734375,0.8706132769584656,1.0,0.0,3.0,1.0,0.0
18187620,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8667710423469543,0.4084500968456268,0.3696747720241546,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9795687794685364,0.5801767110824585,0.549920380115509,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8907709121704102,0.4434119760990143,0.311625987291336,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8572289943695068,0.3950793445110321,0.3764719069004059,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7249091267585754,0.2334190756082534,1.0652331113815308,284.9884948730469,284.95001220703125,302.51434326171875,293.6518249511719,298.9554443359375,297.1976013183594,284.9875793457031,1.0,0.6024203300476074,0.439001053571701,0.439001053571701,1.0,1.0,-3.2096424102783203,1.0594370365142822,2.150205373764038,0.337044358253479,0.9153724312782288,0.9153724312782288,0.0,161.78855895996094,171.0,58952.453125,0.0,2769.122314453125,1.0,279.14111328125,283.0630187988281,296.6313171386719,300.40020751953125,293.1499938964844,293.1499938964844,278.8500061035156,33729.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998215794563293,1.0,0.0,0.0,3.5932557582855225,3.593278884887696,8.61528349105356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.17578125,0.0,1454.2266845703125,1895.4371337890625,0.0,3401.92138671875,0.8908807635307312,1.0,0.0,3.0,1.0,0.0
18187680,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8667710423469543,0.4084500968456268,0.3696747720241546,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9795687794685364,0.5801767110824585,0.549920380115509,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8907709121704102,0.4434119760990143,0.311625987291336,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8572289943695068,0.3950793445110321,0.3764719069004059,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7249091267585754,0.2334190756082534,1.0652331113815308,284.9884948730469,284.95001220703125,302.51434326171875,293.6518249511719,298.9554443359375,297.1976013183594,284.9875793457031,1.0,0.6024203300476074,0.439001053571701,0.439001053571701,1.0,1.0,-3.2096424102783203,1.0594370365142822,2.150205373764038,0.337044358253479,0.9153724312782288,0.9153724312782288,0.0,161.78855895996094,171.0,58952.453125,0.0,2769.122314453125,1.0,279.14111328125,283.0630187988281,296.6313171386719,300.40020751953125,293.1499938964844,293.1499938964844,278.8500061035156,33729.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998215794563293,1.0,0.0,0.0,3.5932557582855225,3.593278884887696,8.61528349105356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.17578125,0.0,1454.2266845703125,1895.4371337890625,0.0,3401.92138671875,0.8908807635307312,1.0,0.0,3.0,1.0,0.0
18187740,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8587759137153625,0.4069307148456573,0.3686952590942383,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9724426865577698,0.5808929800987244,0.5508444309234619,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8829907178878784,0.4428788423538208,0.3115287721157074,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8503409028053284,0.3949283957481384,0.3766567409038543,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7185462713241577,0.232477992773056,1.0622459650039673,284.9052734375,284.95001220703125,302.5028686523437,293.6355285644531,298.9390563964844,297.1885681152344,284.9057006835937,1.0,0.6045930981636047,0.4374829232692718,0.4374829232692718,1.0,1.0,-3.206094026565552,1.0543217658996582,2.1517724990844727,0.3326584100723266,0.8315788507461548,0.8315788507461548,0.0,166.5427703857422,174.0,59246.83203125,0.0,2787.916015625,1.0,278.85888671875,282.9642639160156,296.6525573730469,300.5097961425781,293.1499938964844,293.1499938964844,279.1499938964844,39012.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069852828979492,1.0,0.0,0.0,3.4492647647857666,3.449287414550781,7.938645012472989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.177734375,0.0,1342.396728515625,1895.4371337890625,0.0,3468.60498046875,0.8634431958198547,1.0,0.0,3.0,1.0,0.0
18187800,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8587759137153625,0.4069307148456573,0.3686952590942383,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9724426865577698,0.5808929800987244,0.5508444309234619,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8829907178878784,0.4428788423538208,0.3115287721157074,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8503409028053284,0.3949283957481384,0.3766567409038543,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7185462713241577,0.232477992773056,1.0622459650039673,284.9052734375,284.95001220703125,302.5028686523437,293.6355285644531,298.9390563964844,297.1885681152344,284.9057006835937,1.0,0.6045930981636047,0.4374829232692718,0.4374829232692718,1.0,1.0,-3.206094026565552,1.0543217658996582,2.1517724990844727,0.3326584100723266,0.8315788507461548,0.8315788507461548,0.0,166.5427703857422,174.0,59246.83203125,0.0,2787.916015625,1.0,278.85888671875,282.9642639160156,296.6525573730469,300.5097961425781,293.1499938964844,293.1499938964844,279.1499938964844,39012.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069852828979492,1.0,0.0,0.0,3.4492647647857666,3.449287414550781,7.938645012472989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.177734375,0.0,1342.396728515625,1895.4371337890625,0.0,3468.60498046875,0.8634431958198547,1.0,0.0,3.0,1.0,0.0
18187860,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8536269068717957,0.4064619541168213,0.3681769371032715,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9680385589599608,0.5827955603599548,0.552506148815155,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8780797719955444,0.4432436823844909,0.3117210268974304,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.846056342124939,0.3954679667949676,0.377128392457962,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7141823768615723,0.2320347279310226,1.060279130935669,284.9921875,284.95001220703125,302.4904479980469,293.6192626953125,298.9323425292969,297.18994140625,284.9913635253906,1.0,0.6064997911453247,0.4366602599620819,0.4366602599620819,1.0,1.0,-3.2058942317962646,1.0521481037139893,2.1537461280822754,0.3302908837795257,0.9097557067871094,0.9097557067871094,0.0,169.95823669433594,177.0,58569.6328125,0.0,2806.21240234375,1.0,279.1408386230469,283.07012939453125,296.5956420898437,300.3366394042969,293.1499938964844,293.1499938964844,278.8500061035156,33622.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986168503761292,1.0,0.0,0.0,3.563202381134033,3.563225030899048,8.471772616758244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.5634765625,0.0,1421.3594970703125,1895.4371337890625,0.0,3390.687744140625,0.8840861916542053,1.0,0.0,3.0,1.0,0.0
18187920,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8536269068717957,0.4064619541168213,0.3681769371032715,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9680385589599608,0.5827955603599548,0.552506148815155,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8780797719955444,0.4432436823844909,0.3117210268974304,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.846056342124939,0.3954679667949676,0.377128392457962,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7141823768615723,0.2320347279310226,1.060279130935669,284.9921875,284.95001220703125,302.4904479980469,293.6192626953125,298.9323425292969,297.18994140625,284.9913635253906,1.0,0.6064997911453247,0.4366602599620819,0.4366602599620819,1.0,1.0,-3.2058942317962646,1.0521481037139893,2.1537461280822754,0.3302908837795257,0.9097557067871094,0.9097557067871094,0.0,169.95823669433594,177.0,58569.6328125,0.0,2806.21240234375,1.0,279.1408386230469,283.07012939453125,296.5956420898437,300.3366394042969,293.1499938964844,293.1499938964844,278.8500061035156,33622.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986168503761292,1.0,0.0,0.0,3.563202381134033,3.563225030899048,8.471772616758244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.5634765625,0.0,1421.3594970703125,1895.4371337890625,0.0,3390.687744140625,0.8840861916542053,1.0,0.0,3.0,1.0,0.0
18187980,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8481734395027161,0.4050538837909698,0.3672660589218139,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9631921648979188,0.5838748216629028,0.553859531879425,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8728997707366943,0.4428383708000183,0.3116883039474487,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8415764570236206,0.3954182267189026,0.3773779273033142,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7095241546630859,0.2312971651554107,1.058092713356018,284.90936279296875,284.95001220703125,302.4771423339844,293.60302734375,298.9206848144531,297.1843566894531,284.9096374511719,1.0,0.6082362532615662,0.4358375668525696,0.4358375668525696,1.0,1.0,-3.204064130783081,1.049405813217163,2.154658317565918,0.3278793692588806,0.8294231295585632,0.8294231295585632,0.0,173.5134735107422,180.0,58944.2265625,0.0,2821.90625,1.0,278.8591003417969,282.97039794921875,296.6211242675781,300.4571838378906,293.1499938964844,293.1499938964844,279.1499938964844,38792.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060617685317992,1.0,0.0,0.0,3.427048683166504,3.4270710945129395,7.836711120035034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.6728515625,0.0,1318.6021728515625,1895.4371337890625,0.0,3460.02001953125,0.8583573698997498,1.0,0.0,3.0,1.0,0.0
18188040,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8481734395027161,0.4050538837909698,0.3672660589218139,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9631921648979188,0.5838748216629028,0.553859531879425,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8728997707366943,0.4428383708000183,0.3116883039474487,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8415764570236206,0.3954182267189026,0.3773779273033142,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7095241546630859,0.2312971651554107,1.058092713356018,284.90936279296875,284.95001220703125,302.4771423339844,293.60302734375,298.9206848144531,297.1843566894531,284.9096374511719,1.0,0.6082362532615662,0.4358375668525696,0.4358375668525696,1.0,1.0,-3.204064130783081,1.049405813217163,2.154658317565918,0.3278793692588806,0.8294231295585632,0.8294231295585632,0.0,173.5134735107422,180.0,58944.2265625,0.0,2821.90625,1.0,278.8591003417969,282.97039794921875,296.6211242675781,300.4571838378906,293.1499938964844,293.1499938964844,279.1499938964844,38792.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060617685317992,1.0,0.0,0.0,3.427048683166504,3.4270710945129395,7.836711120035034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.6728515625,0.0,1318.6021728515625,1895.4371337890625,0.0,3460.02001953125,0.8583573698997498,1.0,0.0,3.0,1.0,0.0
18188100,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8458074927330017,0.4047839343547821,0.3668598532676697,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9610986709594728,0.5848152041435242,0.5545839071273804,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8706663846969604,0.4429949522018432,0.3116933703422546,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8396493792533875,0.3956581652164459,0.3775129914283752,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7073824405670166,0.2310892343521118,1.0570018291473389,285.0138854980469,284.95001220703125,302.4701843261719,293.59490966796875,298.9172058105469,297.18511962890625,285.01483154296875,1.0,0.6090427041053772,0.4354262351989746,0.4354262351989746,1.0,1.0,-3.203298091888428,1.0480968952178955,2.155200958251953,0.3265937566757202,0.9026734828948976,0.9026734828948976,0.0,175.10928344726562,180.0,58197.5390625,0.0,2829.06591796875,1.0,279.0967102050781,283.0901184082031,296.5619812011719,300.2417907714844,293.1499938964844,293.1499938964844,279.1499938964844,33979.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000232219696045,1.0,0.0,0.0,3.47906231880188,3.479084253311157,8.076397648437705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.875,0.0,1336.767822265625,1895.4371337890625,0.0,3403.80078125,0.8675421476364136,1.0,0.0,3.0,1.0,0.0
18188160,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.844202995300293,0.4046189785003662,0.3667666316032409,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9598089456558228,0.5858516097068787,0.5556119084358215,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8692057132720947,0.4432663023471832,0.3119138479232788,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8383907079696655,0.3959888815879822,0.3778674006462097,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7058685421943665,0.2309630215167999,1.0565935373306274,284.99285888671875,284.95001220703125,302.4630126953125,293.5867614746094,298.9142761230469,297.1869812011719,284.9914245605469,1.0,0.609946608543396,0.4349545836448669,0.4349545836448669,1.0,1.0,-3.204620361328125,1.0474205017089844,2.1571998596191406,0.3255118727684021,0.9068295359611512,0.9068295359611512,0.0,176.4000701904297,183.0,58323.4375,0.0,2838.855712890625,1.0,279.14129638671875,283.072021484375,296.5640869140625,300.28887939453125,293.1499938964844,293.1499938964844,278.8500061035156,33413.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898015022277832,1.0,0.0,0.0,3.54766845703125,3.5476911067962646,8.398067734560755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.1787109375,0.0,1403.4632568359375,1895.4371337890625,0.0,3385.074462890625,0.8802215456962585,1.0,0.0,3.0,1.0,0.0
18188220,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8395038843154907,0.4032346606254577,0.3658708930015564,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.95547354221344,0.5869144797325134,0.5569582581520081,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8648006916046143,0.4429104328155517,0.3119114637374878,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8345825672149658,0.3959431946277618,0.3781177699565887,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7016456723213196,0.2302898168563842,1.0546928644180298,284.9101257324219,284.95001220703125,302.4481201171875,293.5704345703125,298.90185546875,297.1817932128906,284.9103088378906,1.0,0.6115946769714355,0.434011310338974,0.434011310338974,1.0,1.0,-3.203181505203247,1.044513463973999,2.158668041229248,0.3228276669979095,0.8270760774612427,0.8270760774612427,0.0,179.71002197265625,186.0,58700.1875,0.0,2853.99267578125,1.0,278.8592834472656,282.9728698730469,296.5897827148437,300.4102783203125,293.1499938964844,293.1499938964844,279.1499938964844,38727.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905755341053009,1.0,0.0,0.0,3.411022186279297,3.4110443592071533,7.763586040709924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.3603515625,0.0,1302.265380859375,1895.4371337890625,0.0,3457.1708984375,0.8547647595405579,1.0,0.0,3.0,1.0,0.0
18188280,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8395038843154907,0.4032346606254577,0.3658708930015564,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.95547354221344,0.5869144797325134,0.5569582581520081,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8648006916046143,0.4429104328155517,0.3119114637374878,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8345825672149658,0.3959431946277618,0.3781177699565887,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7016456723213196,0.2302898168563842,1.0546928644180298,284.9101257324219,284.95001220703125,302.4481201171875,293.5704345703125,298.90185546875,297.1817932128906,284.9103088378906,1.0,0.6115946769714355,0.434011310338974,0.434011310338974,1.0,1.0,-3.203181505203247,1.044513463973999,2.158668041229248,0.3228276669979095,0.8270760774612427,0.8270760774612427,0.0,179.71002197265625,186.0,58700.1875,0.0,2853.99267578125,1.0,278.8592834472656,282.9728698730469,296.5897827148437,300.4102783203125,293.1499938964844,293.1499938964844,279.1499938964844,38727.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905755341053009,1.0,0.0,0.0,3.411022186279297,3.4110443592071533,7.763586040709924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.3603515625,0.0,1302.265380859375,1895.4371337890625,0.0,3457.1708984375,0.8547647595405579,1.0,0.0,3.0,1.0,0.0
18188340,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8359785079956055,0.402806282043457,0.3653851151466369,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9523669481277466,0.5888454914093018,0.5586749911308289,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8615779280662537,0.4433823525905609,0.3121693432331085,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8317762613296509,0.3965039849281311,0.3786007165908813,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6983384490013123,0.2299931049346923,1.0533782243728638,284.9921264648437,284.95001220703125,302.4324951171875,293.553955078125,298.8949279785156,297.1847229003906,284.99127197265625,1.0,0.6132668852806091,0.433068037033081,0.433068037033081,1.0,1.0,-3.203964710235596,1.0424396991729736,2.161524772644043,0.320303201675415,0.9031739234924316,0.9031739234924316,0.0,182.4852905273437,189.0,58087.0859375,0.0,2870.8056640625,1.0,279.1405334472656,283.0737609863281,296.5325622558594,300.2423095703125,293.1499938964844,293.1499938964844,278.8500061035156,33502.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978680968284607,1.0,0.0,0.0,3.530309200286865,3.530331611633301,8.316081903103623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.8740234375,0.0,1385.9619140625,1895.4371337890625,0.0,3383.703857421875,0.8766131401062012,1.0,0.0,3.0,1.0,0.0
18188400,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8359785079956055,0.402806282043457,0.3653851151466369,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9523669481277466,0.5888454914093018,0.5586749911308289,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8615779280662537,0.4433823525905609,0.3121693432331085,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8317762613296509,0.3965039849281311,0.3786007165908813,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6983384490013123,0.2299931049346923,1.0533782243728638,284.9921264648437,284.95001220703125,302.4324951171875,293.553955078125,298.8949279785156,297.1847229003906,284.99127197265625,1.0,0.6132668852806091,0.433068037033081,0.433068037033081,1.0,1.0,-3.203964710235596,1.0424396991729736,2.161524772644043,0.320303201675415,0.9031739234924316,0.9031739234924316,0.0,182.4852905273437,189.0,58087.0859375,0.0,2870.8056640625,1.0,279.1405334472656,283.0737609863281,296.5325622558594,300.2423095703125,293.1499938964844,293.1499938964844,278.8500061035156,33502.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978680968284607,1.0,0.0,0.0,3.530309200286865,3.530331611633301,8.316081903103623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.8740234375,0.0,1385.9619140625,1895.4371337890625,0.0,3383.703857421875,0.8766131401062012,1.0,0.0,3.0,1.0,0.0
