time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188460,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8316614031791687,0.4014506638050079,0.3644992709159851,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.948219358921051,0.5898654460906982,0.5599705576896667,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.857595682144165,0.4430891871452331,0.312200665473938,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8282818794250488,0.3964545726776123,0.3788387775421142,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6944128274917603,0.2293532788753509,1.0516036748886108,284.91082763671875,284.95001220703125,302.41619873046875,293.537353515625,298.8822326660156,297.1796264648437,284.9109191894531,1.0,0.6148982644081116,0.4321409463882446,0.4321409463882446,1.0,1.0,-3.202653646469116,1.0396111011505127,2.1630425453186035,0.3176455497741699,0.8246687650680542,0.8246687650680542,0.0,185.74371337890625,192.0,58470.47265625,0.0,2885.908935546875,1.0,278.8594055175781,282.97528076171875,296.5570678710937,300.36279296875,293.1499938964844,293.1499938964844,279.1499938964844,38693.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905642867088318,1.0,0.0,0.0,3.395960092544556,3.395982265472412,7.695174417676753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.3857421875,0.0,1287.2276611328125,1895.4371337890625,0.0,3456.12451171875,0.8514235019683838,1.0,0.0,3.0,1.0,0.0
18188520,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8316614031791687,0.4014506638050079,0.3644992709159851,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.948219358921051,0.5898654460906982,0.5599705576896667,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.857595682144165,0.4430891871452331,0.312200665473938,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8282818794250488,0.3964545726776123,0.3788387775421142,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6944128274917603,0.2293532788753509,1.0516036748886108,284.91082763671875,284.95001220703125,302.41619873046875,293.537353515625,298.8822326660156,297.1796264648437,284.9109191894531,1.0,0.6148982644081116,0.4321409463882446,0.4321409463882446,1.0,1.0,-3.202653646469116,1.0396111011505127,2.1630425453186035,0.3176455497741699,0.8246687650680542,0.8246687650680542,0.0,185.74371337890625,192.0,58470.47265625,0.0,2885.908935546875,1.0,278.8594055175781,282.97528076171875,296.5570678710937,300.36279296875,293.1499938964844,293.1499938964844,279.1499938964844,38693.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905642867088318,1.0,0.0,0.0,3.395960092544556,3.395982265472412,7.695174417676753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.3857421875,0.0,1287.2276611328125,1895.4371337890625,0.0,3456.12451171875,0.8514235019683838,1.0,0.0,3.0,1.0,0.0
18188580,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8284026384353638,0.4010369479656219,0.3640308678150177,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9452581405639648,0.5917454957962036,0.5616415739059448,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8546909093856812,0.4436216354370117,0.3125011622905731,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8256889581680298,0.3970056474208832,0.3793138563632965,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6913313269615173,0.2290802001953125,1.0504034757614136,284.991455078125,284.95001220703125,302.3993225097656,293.5205078125,298.8750915527344,297.1827087402344,284.9906616210937,1.0,0.6165680885314941,0.4312138259410858,0.4312138259410858,1.0,1.0,-3.2035820484161377,1.0376203060150146,2.165961742401123,0.3151565194129944,0.8996984362602234,0.8996984362602234,0.0,188.49337768554688,195.0,57868.0078125,0.0,2902.888916015625,1.0,279.1404113769531,283.074951171875,296.4992980957031,300.19500732421875,293.1499938964844,293.1499938964844,279.45001220703125,33499.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977946043014526,1.0,0.0,0.0,3.515742540359497,3.5157649517059326,8.247596952060121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.09912109375,0.0,1370.847900390625,1895.4371337890625,0.0,3383.018310546875,0.8733472228050232,1.0,0.0,3.0,1.0,0.0
18188640,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8284026384353638,0.4010369479656219,0.3640308678150177,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9452581405639648,0.5917454957962036,0.5616415739059448,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8546909093856812,0.4436216354370117,0.3125011622905731,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8256889581680298,0.3970056474208832,0.3793138563632965,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6913313269615173,0.2290802001953125,1.0504034757614136,284.991455078125,284.95001220703125,302.3993225097656,293.5205078125,298.8750915527344,297.1827087402344,284.9906616210937,1.0,0.6165680885314941,0.4312138259410858,0.4312138259410858,1.0,1.0,-3.2035820484161377,1.0376203060150146,2.165961742401123,0.3151565194129944,0.8996984362602234,0.8996984362602234,0.0,188.49337768554688,195.0,57868.0078125,0.0,2902.888916015625,1.0,279.1404113769531,283.074951171875,296.4992980957031,300.19500732421875,293.1499938964844,293.1499938964844,279.45001220703125,33499.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977946043014526,1.0,0.0,0.0,3.515742540359497,3.5157649517059326,8.247596952060121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.09912109375,0.0,1370.847900390625,1895.4371337890625,0.0,3383.018310546875,0.8733472228050232,1.0,0.0,3.0,1.0,0.0
18188700,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.826998233795166,0.4009504318237304,0.3639145791530609,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9440289735794068,0.5928013920783997,0.5625920295715332,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8534872531890869,0.4440269768238067,0.3127543926239013,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8245996236801147,0.3973853886127472,0.3796544671058655,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.6900169253349304,0.2290292531251907,1.0501965284347534,285.0780944824219,284.95001220703125,302.3906555175781,293.5119934082031,298.8721008300781,297.1850891113281,285.0792236328125,1.0,0.6174905300140381,0.4307502508163452,0.4307502508163452,1.0,1.0,-3.2050483226776123,1.0369912385940552,2.168056964874268,0.3140758275985718,0.9850773811340332,0.9850773811340332,0.0,189.8046722412109,195.0,57233.51171875,0.0,2913.122802734375,1.0,279.39678955078125,283.17987060546875,296.4716796875,300.0594787597656,293.1499938964844,293.1499938964844,279.45001220703125,31046.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927437663078308,1.0,0.0,0.0,3.610793352127075,3.610816240310669,8.69958569182927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.2607421875,0.0,1453.3172607421875,1895.4371337890625,0.0,3335.857421875,0.8940781354904175,1.0,0.0,3.0,1.0,0.0
18188760,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8258280754089355,0.4008647203445434,0.3639299273490906,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9430721402168274,0.5938525199890137,0.5636730194091797,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8525280356407166,0.4444535374641418,0.3131090700626373,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8237192630767822,0.3977803587913513,0.3800978362560272,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.688920259475708,0.2290057092905044,1.0503405332565308,285.0485534667969,284.95001220703125,302.3818359375,293.50341796875,298.8692626953125,297.1875915527344,285.0453186035156,1.0,0.6184926629066467,0.4303018152713775,0.4303018152713775,1.0,1.0,-3.207498788833618,1.0367587804794312,2.170740127563477,0.3131833076477051,1.0,1.0,0.0,191.0362091064453,198.0,57532.72265625,0.0,2924.983642578125,1.0,279.4420166015625,283.150146484375,296.4891967773437,300.1482849121094,293.1499938964844,293.1499938964844,279.1499938964844,31043.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924797177314758,1.0,0.0,0.0,3.7131662368774414,3.713190078735352,9.199878263643768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.361328125,0.0,1566.8612060546875,1895.4371337890625,0.0,3333.389892578125,0.9157557487487792,1.0,0.0,3.0,1.0,0.0
18188820,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8213988542556763,0.3991589844226837,0.3629123270511627,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9385676980018616,0.5944442749023438,0.5647563934326172,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8485776782035828,0.4439556300640106,0.3131300210952759,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8201149702072144,0.3974935710430145,0.3802587389945984,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6849960088729858,0.2282859086990356,1.048699140548706,284.8855285644531,284.95001220703125,302.3638916015625,293.48602294921875,298.8538818359375,297.1791687011719,284.8868408203125,1.0,0.6202197074890137,0.4294049441814422,0.4294049441814422,1.0,1.0,-3.20583438873291,1.0338577032089231,2.1719765663146973,0.3105782866477966,0.877914547920227,0.877914547920227,0.0,194.5994110107422,186.0,58388.640625,0.0,2941.004638671875,1.0,279.1575622558594,282.9746398925781,296.5248107910156,300.32403564453125,293.1499938964844,293.1499938964844,279.45001220703125,37885.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045976400375366,1.0,0.0,0.0,3.654294490814209,3.654318809509277,8.910465112421662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.6279296875,0.0,1552.0762939453125,1895.4371337890625,0.0,3446.40185546875,0.907389760017395,1.0,0.0,3.0,1.0,0.0
18188880,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8213988542556763,0.3991589844226837,0.3629123270511627,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9385676980018616,0.5944442749023438,0.5647563934326172,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8485776782035828,0.4439556300640106,0.3131300210952759,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8201149702072144,0.3974935710430145,0.3802587389945984,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6849960088729858,0.2282859086990356,1.048699140548706,284.8855285644531,284.95001220703125,302.3638916015625,293.48602294921875,298.8538818359375,297.1791687011719,284.8868408203125,1.0,0.6202197074890137,0.4294049441814422,0.4294049441814422,1.0,1.0,-3.20583438873291,1.0338577032089231,2.1719765663146973,0.3105782866477966,0.877914547920227,0.877914547920227,0.0,194.5994110107422,186.0,58388.640625,0.0,2941.004638671875,1.0,279.1575622558594,282.9746398925781,296.5248107910156,300.32403564453125,293.1499938964844,293.1499938964844,279.45001220703125,37885.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045976400375366,1.0,0.0,0.0,3.654294490814209,3.654318809509277,8.910465112421662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.6279296875,0.0,1552.0762939453125,1895.4371337890625,0.0,3446.40185546875,0.907389760017395,1.0,0.0,3.0,1.0,0.0
18188940,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8242222666740417,0.3986248672008514,0.3619558215141296,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9441381692886353,0.5960935354232788,0.565823495388031,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8523099422454834,0.4444365203380584,0.3131188154220581,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8236173391342163,0.3979009389877319,0.3802588582038879,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6876532435417175,0.2279448509216308,1.0457874536514282,284.9954528808594,284.95001220703125,302.345458984375,293.4682922363281,298.8450012207031,297.1806030273437,284.9938049316406,1.0,0.6174713969230652,0.4285080730915069,0.4285080730915069,1.0,1.0,-3.202446699142456,1.0303336381912231,2.1721131801605225,0.3075158596038818,0.9674559831619264,0.9674559831619264,0.0,191.0064697265625,174.0,57549.43359375,0.0,2914.302490234375,1.0,279.4432373046875,283.1026611328125,296.45220947265625,300.1314392089844,293.1499938964844,293.1499938964844,279.1499938964844,33430.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977319598197937,1.0,0.0,0.0,3.760626792907715,3.7606513500213614,9.436560617359646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.849609375,0.0,1639.957763671875,1895.4371337890625,0.0,3382.43359375,0.928109645843506,1.0,0.0,3.0,1.0,0.0
18189000,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8242222666740417,0.3986248672008514,0.3619558215141296,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9441381692886353,0.5960935354232788,0.565823495388031,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8523099422454834,0.4444365203380584,0.3131188154220581,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8236173391342163,0.3979009389877319,0.3802588582038879,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6876532435417175,0.2279448509216308,1.0457874536514282,284.9954528808594,284.95001220703125,302.345458984375,293.4682922363281,298.8450012207031,297.1806030273437,284.9938049316406,1.0,0.6174713969230652,0.4285080730915069,0.4285080730915069,1.0,1.0,-3.202446699142456,1.0303336381912231,2.1721131801605225,0.3075158596038818,0.9674559831619264,0.9674559831619264,0.0,191.0064697265625,174.0,57549.43359375,0.0,2914.302490234375,1.0,279.4432373046875,283.1026611328125,296.45220947265625,300.1314392089844,293.1499938964844,293.1499938964844,279.1499938964844,33430.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977319598197937,1.0,0.0,0.0,3.760626792907715,3.7606513500213614,9.436560617359646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.849609375,0.0,1639.957763671875,1895.4371337890625,0.0,3382.43359375,0.928109645843506,1.0,0.0,3.0,1.0,0.0
18189060,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8308000564575195,0.3972565233707428,0.3607157468795776,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9547566771507264,0.5968802571296692,0.5665470361709595,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8602747917175293,0.4442431628704071,0.3129468858242035,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8309291005134583,0.3977687060832977,0.3800408542156219,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6939607858657837,0.2273336350917816,1.0422528982162476,284.8850402832031,284.95001220703125,302.3266296386719,293.4501647949219,298.8311462402344,297.17486572265625,284.8871459960937,1.0,0.6126453280448914,0.4276652634143829,0.4276652634143829,1.0,1.0,-3.197115182876587,1.0262142419815063,2.170900821685791,0.3044690787792206,0.8595567941665649,0.8595567941665649,0.0,183.77853393554688,162.0,57985.8125,0.0,2863.780517578125,1.0,279.156982421875,282.98004150390625,296.4738464355469,300.25030517578125,293.1499938964844,293.1499938964844,279.45001220703125,39484.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063361883163452,1.0,0.0,0.0,3.622377395629883,3.622401714324951,8.755494604884007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.3701171875,0.0,1528.52978515625,1895.4371337890625,0.0,3462.5712890625,0.90195232629776,1.0,0.0,3.0,1.0,0.0
18189120,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8308000564575195,0.3972565233707428,0.3607157468795776,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9547566771507264,0.5968802571296692,0.5665470361709595,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8602747917175293,0.4442431628704071,0.3129468858242035,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8309291005134583,0.3977687060832977,0.3800408542156219,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6939607858657837,0.2273336350917816,1.0422528982162476,284.8850402832031,284.95001220703125,302.3266296386719,293.4501647949219,298.8311462402344,297.17486572265625,284.8871459960937,1.0,0.6126453280448914,0.4276652634143829,0.4276652634143829,1.0,1.0,-3.197115182876587,1.0262142419815063,2.170900821685791,0.3044690787792206,0.8595567941665649,0.8595567941665649,0.0,183.77853393554688,162.0,57985.8125,0.0,2863.780517578125,1.0,279.156982421875,282.98004150390625,296.4738464355469,300.25030517578125,293.1499938964844,293.1499938964844,279.45001220703125,39484.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063361883163452,1.0,0.0,0.0,3.622377395629883,3.622401714324951,8.755494604884007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.3701171875,0.0,1528.52978515625,1895.4371337890625,0.0,3462.5712890625,0.90195232629776,1.0,0.0,3.0,1.0,0.0
18189180,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8415082693099976,0.3970988392829895,0.3599080145359039,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.969668745994568,0.5988004803657532,0.5676572322845459,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8728513717651367,0.4451311826705932,0.3130572140216827,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8422502279281616,0.3984397351741791,0.3800581395626068,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7039352655410767,0.22722989320755,1.03922700881958,284.9976806640625,284.95001220703125,302.30743408203125,293.4315795898437,298.8246459960937,297.17974853515625,284.9967346191406,1.0,0.6067028641700745,0.4268224537372589,0.4268224537372589,1.0,1.0,-3.1939845085144043,1.022923469543457,2.171061038970948,0.3015468120574951,0.9519546627998352,0.9519546627998352,0.0,173.94482421875,150.0,57145.21484375,0.0,2803.743896484375,1.0,279.442138671875,283.1103515625,296.40704345703125,300.0584716796875,293.1499938964844,293.1499938964844,279.1499938964844,33775.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975642919540405,1.0,0.0,0.0,3.7242472171783447,3.724271535873413,9.254869155483902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.23828125,0.0,1600.37158203125,1895.4371337890625,0.0,3380.869140625,0.9204336404800416,1.0,0.0,3.0,1.0,0.0
18189240,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8415082693099976,0.3970988392829895,0.3599080145359039,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.969668745994568,0.5988004803657532,0.5676572322845459,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8728513717651367,0.4451311826705932,0.3130572140216827,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8422502279281616,0.3984397351741791,0.3800581395626068,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7039352655410767,0.22722989320755,1.03922700881958,284.9976806640625,284.95001220703125,302.30743408203125,293.4315795898437,298.8246459960937,297.17974853515625,284.9967346191406,1.0,0.6067028641700745,0.4268224537372589,0.4268224537372589,1.0,1.0,-3.1939845085144043,1.022923469543457,2.171061038970948,0.3015468120574951,0.9519546627998352,0.9519546627998352,0.0,173.94482421875,150.0,57145.21484375,0.0,2803.743896484375,1.0,279.442138671875,283.1103515625,296.40704345703125,300.0584716796875,293.1499938964844,293.1499938964844,279.1499938964844,33775.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975642919540405,1.0,0.0,0.0,3.7242472171783447,3.724271535873413,9.254869155483902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.23828125,0.0,1600.37158203125,1895.4371337890625,0.0,3380.869140625,0.9204336404800416,1.0,0.0,3.0,1.0,0.0
18189300,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8479945659637451,0.396613597869873,0.3595350086688995,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9777054786682128,0.599355936050415,0.5682376027107239,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8804274797439575,0.4452607929706573,0.3131629824638366,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8490782976150513,0.398534208536148,0.3801169991493225,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.709876298904419,0.2270702421665191,1.037994146347046,284.8665466308594,284.95001220703125,302.2977294921875,293.422119140625,298.81903076171875,297.1788330078125,284.8636779785156,1.0,0.6035452485084534,0.4264010488986969,0.4264010488986969,1.0,1.0,-3.192955017089844,1.0214656591415403,2.1714894771575928,0.3002776503562927,0.8593518733978271,0.8593518733978271,0.0,168.6261444091797,150.0,57962.546875,0.0,2772.66259765625,1.0,279.1960754394531,282.9627990722656,296.45361328125,300.2630310058594,293.1499938964844,293.1499938964844,279.1499938964844,38091.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037195444107056,1.0,0.0,0.0,3.683418273925781,3.6834428310394287,9.053059102370752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.7939453125,0.0,1586.4619140625,1895.4371337890625,0.0,3438.230712890625,0.9119319915771484,1.0,0.0,3.0,1.0,0.0
18189360,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8543033599853516,0.3959809243679046,0.35877725481987,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9850078821182252,0.5997512340545654,0.5684119462966919,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8878455758094788,0.4452433884143829,0.3130079209804535,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8558401465415955,0.3985016345977783,0.3798989355564117,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7153851389884949,0.2268233746290207,1.0360110998153689,284.89453125,284.95001220703125,302.2879638671875,293.4125366210937,298.8122863769531,297.1761169433594,284.8965148925781,1.0,0.6001490950584412,0.4260315895080566,0.4260315895080566,1.0,1.0,-3.189422607421875,1.0192159414291382,2.170206546783448,0.2987387180328369,0.8536005616188049,0.8536005616188049,0.0,163.47987365722656,138.0,57571.05078125,0.0,2737.47607421875,1.0,279.1574401855469,282.99371337890625,296.432861328125,300.1814270019531,293.1499938964844,293.1499938964844,279.45001220703125,39434.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054946303367616,1.0,0.0,0.0,3.58450698852539,3.58453106880188,8.573381364840316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.96533203125,0.0,1486.757568359375,1895.4371337890625,0.0,3454.74609375,0.8936083316802979,1.0,0.0,3.0,1.0,0.0
18189420,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8707563281059265,0.3959446549415588,0.3580680787563324,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.6017677187919617,0.567486047744751,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9065275192260742,0.4463251829147339,0.3132421970367431,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8730302453041077,0.3992776870727539,0.3799949586391449,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7283492088317871,0.2268538326025009,1.0334692001342771,285.0003356933594,284.95001220703125,302.26824951171875,293.3929748535156,298.8065795898437,297.1819152832031,284.9989318847656,1.0,0.5931596755981445,0.4252926409244537,0.4252926409244537,1.0,1.0,-3.184760093688965,1.0156068801879885,2.169152975082397,0.2961518764495849,0.9452685713768004,0.9452685713768004,0.0,152.36270141601562,126.0,56774.68359375,0.0,2667.686767578125,1.0,279.44189453125,283.1166687011719,296.3682556152344,299.9964294433594,293.1499938964844,293.1499938964844,279.1499938964844,33626.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967499136924744,1.0,0.0,0.0,3.6942389011383057,3.694262981414795,9.106327070185216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.8642578125,0.0,1564.9737548828125,1895.4371337890625,0.0,3373.27001953125,0.9135719537734984,1.0,0.0,3.0,1.0,0.0
18189480,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8707563281059265,0.3959446549415588,0.3580680787563324,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.6017677187919617,0.567486047744751,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9065275192260742,0.4463251829147339,0.3132421970367431,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8730302453041077,0.3992776870727539,0.3799949586391449,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7283492088317871,0.2268538326025009,1.0334692001342771,285.0003356933594,284.95001220703125,302.26824951171875,293.3929748535156,298.8065795898437,297.1819152832031,284.9989318847656,1.0,0.5931596755981445,0.4252926409244537,0.4252926409244537,1.0,1.0,-3.184760093688965,1.0156068801879885,2.169152975082397,0.2961518764495849,0.9452685713768004,0.9452685713768004,0.0,152.36270141601562,126.0,56774.68359375,0.0,2667.686767578125,1.0,279.44189453125,283.1166687011719,296.3682556152344,299.9964294433594,293.1499938964844,293.1499938964844,279.1499938964844,33626.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967499136924744,1.0,0.0,0.0,3.6942389011383057,3.694262981414795,9.106327070185216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.8642578125,0.0,1564.9737548828125,1895.4371337890625,0.0,3373.27001953125,0.9135719537734984,1.0,0.0,3.0,1.0,0.0
18189540,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8821461200714111,0.3947706222534179,0.3570502400398254,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.6051982641220093,0.5449617505073547,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.920787274837494,0.4464523196220398,0.3133315145969391,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8853096961975098,0.3992834091186523,0.3799535036087036,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7371288537979126,0.2264410257339477,1.031001329421997,284.8878479003906,284.95001220703125,302.2483215332031,293.3728332519531,298.799560546875,297.1889343261719,284.8892517089844,1.0,0.5842444896697998,0.4245536923408508,0.4245536923408508,1.0,1.0,-3.1536130905151367,1.0022904872894287,2.151322603225708,0.2897702157497406,0.8379758596420288,0.8379758596420288,0.0,144.24484252929688,114.0,56763.68359375,0.0,2562.25146484375,1.0,279.1575622558594,282.99884033203125,296.3897399902344,300.0963134765625,293.1499938964844,293.1499938964844,279.45001220703125,40053.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041954874992372,1.0,0.0,0.0,3.5299856662750244,3.5300092697143555,8.314557931043964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.1025390625,0.0,1433.0328369140625,1895.4371337890625,0.0,3442.660400390625,0.8820229768753052,1.0,0.0,3.0,1.0,0.0
18189600,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8821461200714111,0.3947706222534179,0.3570502400398254,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.6051982641220093,0.5449617505073547,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.920787274837494,0.4464523196220398,0.3133315145969391,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8853096961975098,0.3992834091186523,0.3799535036087036,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7371288537979126,0.2264410257339477,1.031001329421997,284.8878479003906,284.95001220703125,302.2483215332031,293.3728332519531,298.799560546875,297.1889343261719,284.8892517089844,1.0,0.5842444896697998,0.4245536923408508,0.4245536923408508,1.0,1.0,-3.1536130905151367,1.0022904872894287,2.151322603225708,0.2897702157497406,0.8379758596420288,0.8379758596420288,0.0,144.24484252929688,114.0,56763.68359375,0.0,2562.25146484375,1.0,279.1575622558594,282.99884033203125,296.3897399902344,300.0963134765625,293.1499938964844,293.1499938964844,279.45001220703125,40053.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041954874992372,1.0,0.0,0.0,3.5299856662750244,3.5300092697143555,8.314557931043964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.1025390625,0.0,1433.0328369140625,1895.4371337890625,0.0,3442.660400390625,0.8820229768753052,1.0,0.0,3.0,1.0,0.0
18189660,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.897398829460144,0.3946200311183929,0.356376588344574,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9990000128746032,0.6127362847328186,0.5173934102058411,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9398788809776306,0.4474923610687256,0.3136434257030487,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9013341665267944,0.3999537527561188,0.3800905346870422,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7487941980361938,0.2264567464590072,1.0289812088012695,284.97711181640625,284.95001220703125,302.2282409667969,293.3520812988281,298.8095703125,297.2196960449219,284.9757080078125,1.0,0.5739769339561462,0.424109399318695,0.424109399318695,1.0,1.0,-3.117770433425904,0.9879944324493408,2.1297760009765625,0.2832787036895752,0.9083532691001892,0.9083532691001892,0.0,134.93002319335938,117.0,55516.7421875,0.0,2443.49951171875,1.0,279.4413757324219,283.1146850585937,296.31787109375,299.87713623046875,293.1499938964844,293.1499938964844,279.1499938964844,34516.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935245871543884,1.0,0.0,0.0,3.612881183624268,3.61290454864502,8.709648682270199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.21484375,0.0,1481.2769775390625,1895.4371337890625,0.0,3343.153076171875,0.895786702632904,1.0,0.0,3.0,1.0,0.0
18189720,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.897398829460144,0.3946200311183929,0.356376588344574,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9990000128746032,0.6127362847328186,0.5173934102058411,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9398788809776306,0.4474923610687256,0.3136434257030487,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9013341665267944,0.3999537527561188,0.3800905346870422,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7487941980361938,0.2264567464590072,1.0289812088012695,284.97711181640625,284.95001220703125,302.2282409667969,293.3520812988281,298.8095703125,297.2196960449219,284.9757080078125,1.0,0.5739769339561462,0.424109399318695,0.424109399318695,1.0,1.0,-3.117770433425904,0.9879944324493408,2.1297760009765625,0.2832787036895752,0.9083532691001892,0.9083532691001892,0.0,134.93002319335938,117.0,55516.7421875,0.0,2443.49951171875,1.0,279.4413757324219,283.1146850585937,296.31787109375,299.87713623046875,293.1499938964844,293.1499938964844,279.1499938964844,34516.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935245871543884,1.0,0.0,0.0,3.612881183624268,3.61290454864502,8.709648682270199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.21484375,0.0,1481.2769775390625,1895.4371337890625,0.0,3343.153076171875,0.895786702632904,1.0,0.0,3.0,1.0,0.0
18189780,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9070010781288148,0.393650084733963,0.3555154502391815,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.6210127472877502,0.5005723237991333,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9518686532974244,0.4478612840175628,0.3138882517814636,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.912156581878662,0.400102287530899,0.380182683467865,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7564955949783325,0.2262759953737259,1.02760910987854,284.9002685546875,284.95001220703125,302.2080993652344,293.3306579589844,298.8199157714844,297.2496032714844,284.90093994140625,1.0,0.56810063123703,0.4236651062965393,0.4236651062965393,1.0,1.0,-3.095244884490967,0.9786287546157836,2.1166162490844727,0.2784923315048218,0.8221908211708069,0.8221908211708069,0.0,129.41090393066406,135.0,55512.7421875,0.0,2371.95166015625,1.0,279.1589050292969,283.0284729003906,296.3375549316406,299.9594421386719,293.1499938964844,293.1499938964844,279.45001220703125,39855.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987605571746826,1.0,0.0,0.0,3.4284653663635254,3.42848801612854,7.843191269785166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.56982421875,0.0,1327.481201171875,1895.4371337890625,0.0,3392.028076171875,0.8597064018249512,1.0,0.0,3.0,1.0,0.0
18189840,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9070010781288148,0.393650084733963,0.3555154502391815,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.6210127472877502,0.5005723237991333,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9518686532974244,0.4478612840175628,0.3138882517814636,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.912156581878662,0.400102287530899,0.380182683467865,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7564955949783325,0.2262759953737259,1.02760910987854,284.9002685546875,284.95001220703125,302.2080993652344,293.3306579589844,298.8199157714844,297.2496032714844,284.90093994140625,1.0,0.56810063123703,0.4236651062965393,0.4236651062965393,1.0,1.0,-3.095244884490967,0.9786287546157836,2.1166162490844727,0.2784923315048218,0.8221908211708069,0.8221908211708069,0.0,129.41090393066406,135.0,55512.7421875,0.0,2371.95166015625,1.0,279.1589050292969,283.0284729003906,296.3375549316406,299.9594421386719,293.1499938964844,293.1499938964844,279.45001220703125,39855.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987605571746826,1.0,0.0,0.0,3.4284653663635254,3.42848801612854,7.843191269785166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.56982421875,0.0,1327.481201171875,1895.4371337890625,0.0,3392.028076171875,0.8597064018249512,1.0,0.0,3.0,1.0,0.0
18189900,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9069536328315736,0.3936492800712585,0.3552730679512024,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.6250202655792236,0.5003036260604858,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.952336847782135,0.4484762251377105,0.3141427934169769,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9125142693519592,0.4004977643489837,0.3803758025169372,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7566198110580444,0.2263894081115722,1.0275750160217283,285.0132751464844,284.95001220703125,302.197998046875,293.3197021484375,298.826416015625,297.2650756835937,285.0149841308594,1.0,0.5684473514556885,0.423442929983139,0.423442929983139,1.0,1.0,-3.095099449157715,0.9780433177947998,2.117056131362915,0.2775238156318664,0.89927077293396,0.89927077293396,0.0,129.31121826171875,135.0,54778.7890625,0.0,2371.178466796875,1.0,279.3962097167969,283.1557006835937,296.2744445800781,299.7384033203125,293.1499938964844,293.1499938964844,279.45001220703125,34365.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914060592651367,1.0,0.0,0.0,3.477201700210572,3.477223873138428,8.067761996244371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.34912109375,0.0,1337.6383056640625,1895.4371337890625,0.0,3323.354248046875,0.8675830364227295,1.0,0.0,3.0,1.0,0.0
18189960,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9044976830482484,0.3937655985355377,0.3554182052612304,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.6283142566680908,0.5043355226516724,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9501418471336364,0.4492342174053192,0.3146865367889404,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9102364182472228,0.4010061025619507,0.3808807730674743,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7548869848251343,0.2265876680612564,1.0285826921463013,285.00164794921875,284.95001220703125,302.1879272460937,293.3085327148437,298.8313903808594,297.2767639160156,285.0007629394531,1.0,0.5704663395881653,0.4233688414096832,0.4233688414096832,1.0,1.0,-3.102580308914185,0.9805943369865416,2.121986150741577,0.2781710028648376,0.9111194610595704,0.9111194610595704,0.0,130.68556213378906,153.0,55001.51171875,0.0,2392.42138671875,1.0,279.4412536621094,283.14373779296875,296.27691650390625,299.7861022949219,293.1499938964844,293.1499938964844,279.1499938964844,33307.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886499404907227,1.0,0.0,0.0,3.551441431045532,3.551464080810547,8.415939873884781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.7646484375,0.0,1406.6546630859375,1895.4371337890625,0.0,3297.57958984375,0.8810965418815613,1.0,0.0,3.0,1.0,0.0
18190020,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8920483589172363,0.3929242789745331,0.3551015555858612,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9990000128746032,0.6311265826225281,0.5245963335037231,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9369203448295592,0.4498211741447449,0.3154106140136719,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8982321619987488,0.4012865722179413,0.3815353810787201,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.7457074522972107,0.2265002578496933,1.0298357009887695,284.92291259765625,284.95001220703125,302.1677551269531,293.2856750488281,298.82427978515625,297.2735900878906,284.9239501953125,1.0,0.5783007740974426,0.4232206046581268,0.4232206046581268,1.0,1.0,-3.129707336425781,0.9901853799819946,2.139521837234497,0.2814028561115265,0.841249942779541,0.841249942779541,0.0,137.3507843017578,171.0,55928.828125,0.0,2479.204345703125,1.0,279.1591491699219,283.0399475097656,296.3116149902344,299.9430236816406,293.1499938964844,293.1499938964844,279.45001220703125,37996.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978146910667419,1.0,0.0,0.0,3.4447672367095947,3.4447896480560303,7.917955144876032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.39794921875,0.0,1330.695556640625,1895.4371337890625,0.0,3383.205322265625,0.8617788553237915,1.0,0.0,3.0,1.0,0.0
18190080,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8920483589172363,0.3929242789745331,0.3551015555858612,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9990000128746032,0.6311265826225281,0.5245963335037231,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9369203448295592,0.4498211741447449,0.3154106140136719,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8982321619987488,0.4012865722179413,0.3815353810787201,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.7457074522972107,0.2265002578496933,1.0298357009887695,284.92291259765625,284.95001220703125,302.1677551269531,293.2856750488281,298.82427978515625,297.2735900878906,284.9239501953125,1.0,0.5783007740974426,0.4232206046581268,0.4232206046581268,1.0,1.0,-3.129707336425781,0.9901853799819946,2.139521837234497,0.2814028561115265,0.841249942779541,0.841249942779541,0.0,137.3507843017578,171.0,55928.828125,0.0,2479.204345703125,1.0,279.1591491699219,283.0399475097656,296.3116149902344,299.9430236816406,293.1499938964844,293.1499938964844,279.45001220703125,37996.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978146910667419,1.0,0.0,0.0,3.4447672367095947,3.4447896480560303,7.917955144876032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.39794921875,0.0,1330.695556640625,1895.4371337890625,0.0,3383.205322265625,0.8617788553237915,1.0,0.0,3.0,1.0,0.0
18190140,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8755741715431213,0.3929944336414337,0.3552679121494293,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.6309341192245483,0.5543063879013062,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9183075428009032,0.4512574076652527,0.3164865970611572,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8822207450866699,0.4021683931350708,0.3825333714485168,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7334105968475342,0.2266309410333633,1.0316733121871948,285.0253601074219,284.95001220703125,302.14764404296875,293.26202392578125,298.8094482421875,297.257568359375,285.0248107910156,1.0,0.589833676815033,0.4230723977088928,0.4230723977088928,1.0,1.0,-3.1703150272369385,1.0046837329864502,2.1656312942504883,0.2865579426288605,0.9463937282562256,0.9463937282562256,0.0,147.58233642578125,174.0,55939.1484375,0.0,2613.129638671875,1.0,279.4410095214844,283.14752197265625,296.2527770996094,299.8131103515625,293.1499938964844,293.1499938964844,279.1499938964844,32178.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923040628433228,1.0,0.0,0.0,3.60835075378418,3.608373641967773,8.687819104125083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.375,0.0,1459.058349609375,1895.4371337890625,0.0,3331.748046875,0.8932825326919556,1.0,0.0,3.0,1.0,0.0
18190200,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8755741715431213,0.3929944336414337,0.3552679121494293,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.6309341192245483,0.5543063879013062,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9183075428009032,0.4512574076652527,0.3164865970611572,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8822207450866699,0.4021683931350708,0.3825333714485168,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7334105968475342,0.2266309410333633,1.0316733121871948,285.0253601074219,284.95001220703125,302.14764404296875,293.26202392578125,298.8094482421875,297.257568359375,285.0248107910156,1.0,0.589833676815033,0.4230723977088928,0.4230723977088928,1.0,1.0,-3.1703150272369385,1.0046837329864502,2.1656312942504883,0.2865579426288605,0.9463937282562256,0.9463937282562256,0.0,147.58233642578125,174.0,55939.1484375,0.0,2613.129638671875,1.0,279.4410095214844,283.14752197265625,296.2527770996094,299.8131103515625,293.1499938964844,293.1499938964844,279.1499938964844,32178.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923040628433228,1.0,0.0,0.0,3.60835075378418,3.608373641967773,8.687819104125083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.375,0.0,1459.058349609375,1895.4371337890625,0.0,3331.748046875,0.8932825326919556,1.0,0.0,3.0,1.0,0.0
18190260,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.862781286239624,0.391916424036026,0.3548677563667297,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.6275103688240051,0.5785428881645203,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9046106338500975,0.4517213404178619,0.3172236382961273,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8699877858161926,0.4022520780563354,0.3831284344196319,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7238078117370605,0.2261640727519989,1.031782865524292,284.9134521484375,284.95001220703125,302.1276550292969,293.2375183105469,298.7761535644531,297.2222595214844,284.9150695800781,1.0,0.5984381437301636,0.4217442572116852,0.4217442572116852,1.0,1.0,-3.200732707977295,1.0124211311340332,2.1883115768432617,0.2877209484577179,0.859520673751831,0.859520673751831,0.0,156.20458984375,177.0,57025.56640625,0.0,2720.78759765625,1.0,279.1578369140625,283.0113220214844,296.280029296875,299.98492431640625,293.1499938964844,293.1499938964844,279.45001220703125,37766.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048216342926024,1.0,0.0,0.0,3.5359020233154297,3.5359253883361816,8.342453270415717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.61572265625,0.0,1422.696533203125,1895.4371337890625,0.0,3448.486083984375,0.8814677000045776,1.0,0.0,3.0,1.0,0.0
