time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190320,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.862781286239624,0.391916424036026,0.3548677563667297,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.6275103688240051,0.5785428881645203,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9046106338500975,0.4517213404178619,0.3172236382961273,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8699877858161926,0.4022520780563354,0.3831284344196319,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7238078117370605,0.2261640727519989,1.031782865524292,284.9134521484375,284.95001220703125,302.1276550292969,293.2375183105469,298.7761535644531,297.2222595214844,284.9150695800781,1.0,0.5984381437301636,0.4217442572116852,0.4217442572116852,1.0,1.0,-3.200732707977295,1.0124211311340332,2.1883115768432617,0.2877209484577179,0.859520673751831,0.859520673751831,0.0,156.20458984375,177.0,57025.56640625,0.0,2720.78759765625,1.0,279.1578369140625,283.0113220214844,296.280029296875,299.98492431640625,293.1499938964844,293.1499938964844,279.45001220703125,37766.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048216342926024,1.0,0.0,0.0,3.5359020233154297,3.5359253883361816,8.342453270415717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.61572265625,0.0,1422.696533203125,1895.4371337890625,0.0,3448.486083984375,0.8814677000045776,1.0,0.0,3.0,1.0,0.0
18190380,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8523895144462585,0.3917753994464874,0.3547484576702118,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9969584941864014,0.6246920228004456,0.5925026535987854,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8941584825515747,0.4530211985111236,0.3181421160697937,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8599807024002075,0.4029237031936645,0.3838444948196411,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7154099941253662,0.2259385585784912,1.0315892696380615,285.0124206542969,284.95001220703125,302.1078491210937,293.212158203125,298.7494812011719,297.1982421875,285.0106201171875,1.0,0.6049454808235168,0.4204160869121551,0.4204160869121551,1.0,1.0,-3.2188966274261475,1.0155283212661743,2.2033684253692627,0.2870877087116241,0.9566848874092102,0.9566848874092102,0.0,163.79119873046875,180.0,56615.37109375,0.0,2799.58837890625,1.0,279.441650390625,283.1219482421875,296.20574951171875,299.8204040527344,293.1499938964844,293.1499938964844,279.1499938964844,32684.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998274803161621,1.0,0.0,0.0,3.6792166233062735,3.6792402267456055,9.032417551679828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.2509765625,0.0,1540.91162109375,1895.4371337890625,0.0,3401.97607421875,0.9094958305358888,1.0,0.0,3.0,1.0,0.0
18190440,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8523895144462585,0.3917753994464874,0.3547484576702118,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9969584941864014,0.6246920228004456,0.5925026535987854,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8941584825515747,0.4530211985111236,0.3181421160697937,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8599807024002075,0.4029237031936645,0.3838444948196411,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7154099941253662,0.2259385585784912,1.0315892696380615,285.0124206542969,284.95001220703125,302.1078491210937,293.212158203125,298.7494812011719,297.1982421875,285.0106201171875,1.0,0.6049454808235168,0.4204160869121551,0.4204160869121551,1.0,1.0,-3.2188966274261475,1.0155283212661743,2.2033684253692627,0.2870877087116241,0.9566848874092102,0.9566848874092102,0.0,163.79119873046875,180.0,56615.37109375,0.0,2799.58837890625,1.0,279.441650390625,283.1219482421875,296.20574951171875,299.8204040527344,293.1499938964844,293.1499938964844,279.1499938964844,32684.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998274803161621,1.0,0.0,0.0,3.6792166233062735,3.6792402267456055,9.032417551679828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.2509765625,0.0,1540.91162109375,1895.4371337890625,0.0,3401.97607421875,0.9094958305358888,1.0,0.0,3.0,1.0,0.0
18190500,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.846653163433075,0.3912325203418731,0.3546905517578125,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9913637042045592,0.6236947178840637,0.5916457772254944,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8882490992546082,0.4532647728919983,0.3186186552047729,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8544149994850159,0.4029471576213836,0.3842264413833618,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7104678750038147,0.2256435602903366,1.031589150428772,284.87188720703125,284.95001220703125,302.0980224609375,293.1991271972656,298.7367248535156,297.18804931640625,284.8683166503906,1.0,0.6072124242782593,0.4197520315647125,0.4197520315647125,1.0,1.0,-3.2190704345703125,1.0138479471206665,2.2052226066589355,0.2853465378284454,0.8610976934432983,0.8610976934432983,0.0,167.8932342529297,180.0,57490.39453125,0.0,2822.28125,1.0,279.1968994140625,282.96563720703125,296.2464294433594,300.0255126953125,293.1499938964844,293.1499938964844,279.1499938964844,37205.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074581265449524,1.0,0.0,0.0,3.652954816818237,3.652978897094727,8.903932666726178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.0869140625,0.0,1545.4832763671875,1895.4371337890625,0.0,3472.9990234375,0.9044659733772278,1.0,0.0,3.0,1.0,0.0
18190560,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8412625193595886,0.3905310332775116,0.3542066812515259,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9860484004020692,0.6230899095535278,0.5909828543663025,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8827430009841919,0.4533545970916748,0.3187959492206573,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8492898941040039,0.4028284251689911,0.3842813670635223,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7056068181991577,0.2252493947744369,1.0306239128112793,284.893798828125,284.95001220703125,302.0882873535156,293.18585205078125,298.7254638671875,297.1795654296875,284.8956298828125,1.0,0.6089639663696289,0.4192015826702118,0.4192015826702118,1.0,1.0,-3.216811418533325,1.0115621089935305,2.205249309539795,0.2835674285888672,0.8517798781394958,0.8517798781394958,0.0,171.6331024169922,183.0,57113.515625,0.0,2838.162353515625,1.0,279.1576538085937,282.9909362792969,296.2186279296875,299.940185546875,293.1499938964844,293.1499938964844,279.45001220703125,39023.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103206396102904,1.0,0.0,0.0,3.558987617492676,3.559011459350586,8.451742701254261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.49658203125,0.0,1456.3095703125,1895.4371337890625,0.0,3499.578857421875,0.8875228762626648,1.0,0.0,3.0,1.0,0.0
18190620,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8349077701568604,0.390424370765686,0.3540037274360657,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9795756936073304,0.6239222884178162,0.5914512276649475,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8764970302581787,0.4546815752983093,0.3196583390235901,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.84333735704422,0.4034990668296814,0.3848802447319031,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6995532512664795,0.2250081002712249,1.0297943353652954,284.99713134765625,284.95001220703125,302.0689697265625,293.1585693359375,298.7149658203125,297.1794128417969,284.9961853027344,1.0,0.6119160652160645,0.4181007146835327,0.4181007146835327,1.0,1.0,-3.217880249023437,1.0090563297271729,2.208824157714844,0.2806899547576904,0.9399813413619996,0.9399813413619996,0.0,176.7047119140625,186.0,56352.875,0.0,2868.24951171875,1.0,279.44171142578125,283.1114196777344,296.13922119140625,299.7408142089844,293.1499938964844,293.1499938964844,279.1499938964844,33540.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025880098342896,1.0,0.0,0.0,3.671222925186157,3.6712467670440674,8.993211508823151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.6533203125,0.0,1538.3963623046875,1895.4371337890625,0.0,3427.69677734375,0.908316969871521,1.0,0.0,3.0,1.0,0.0
18190680,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8349077701568604,0.390424370765686,0.3540037274360657,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9795756936073304,0.6239222884178162,0.5914512276649475,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8764970302581787,0.4546815752983093,0.3196583390235901,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.84333735704422,0.4034990668296814,0.3848802447319031,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6995532512664795,0.2250081002712249,1.0297943353652954,284.99713134765625,284.95001220703125,302.0689697265625,293.1585693359375,298.7149658203125,297.1794128417969,284.9961853027344,1.0,0.6119160652160645,0.4181007146835327,0.4181007146835327,1.0,1.0,-3.217880249023437,1.0090563297271729,2.208824157714844,0.2806899547576904,0.9399813413619996,0.9399813413619996,0.0,176.7047119140625,186.0,56352.875,0.0,2868.24951171875,1.0,279.44171142578125,283.1114196777344,296.13922119140625,299.7408142089844,293.1499938964844,293.1499938964844,279.1499938964844,33540.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025880098342896,1.0,0.0,0.0,3.671222925186157,3.6712467670440674,8.993211508823151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.6533203125,0.0,1538.3963623046875,1895.4371337890625,0.0,3427.69677734375,0.908316969871521,1.0,0.0,3.0,1.0,0.0
18190740,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8294800519943237,0.3894488215446472,0.3535243272781372,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9740057587623596,0.6241560578346252,0.5920444130897522,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8713244199752808,0.455218493938446,0.3203196823596954,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8384453654289246,0.4036089479923248,0.3853277862071991,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6944374442100525,0.2244682908058166,1.0286967754364014,284.8987121582031,284.95001220703125,302.04998779296875,293.1302795410156,298.7004699707031,297.1734313964844,284.9003295898437,1.0,0.6143341660499573,0.4169998466968536,0.4169998466968536,1.0,1.0,-3.2180380821228027,1.0061969757080078,2.211841106414795,0.2779006361961365,0.8461861610412598,0.8461861610412598,0.0,181.08453369140625,189.0,56803.66015625,0.0,2892.642333984375,1.0,279.1576538085937,282.997314453125,296.1546325683594,299.8539123535156,293.1499938964844,293.1499938964844,279.45001220703125,39237.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113094806671144,1.0,0.0,0.0,3.5341782569885254,3.5342018604278564,8.33432125091349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.5283203125,0.0,1431.542236328125,1895.4371337890625,0.0,3508.752685546875,0.8823545575141907,1.0,0.0,3.0,1.0,0.0
18190800,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8294800519943237,0.3894488215446472,0.3535243272781372,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9740057587623596,0.6241560578346252,0.5920444130897522,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8713244199752808,0.455218493938446,0.3203196823596954,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8384453654289246,0.4036089479923248,0.3853277862071991,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6944374442100525,0.2244682908058166,1.0286967754364014,284.8987121582031,284.95001220703125,302.04998779296875,293.1302795410156,298.7004699707031,297.1734313964844,284.9003295898437,1.0,0.6143341660499573,0.4169998466968536,0.4169998466968536,1.0,1.0,-3.2180380821228027,1.0061969757080078,2.211841106414795,0.2779006361961365,0.8461861610412598,0.8461861610412598,0.0,181.08453369140625,189.0,56803.66015625,0.0,2892.642333984375,1.0,279.1576538085937,282.997314453125,296.1546325683594,299.8539123535156,293.1499938964844,293.1499938964844,279.45001220703125,39237.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113094806671144,1.0,0.0,0.0,3.5341782569885254,3.5342018604278564,8.33432125091349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.5283203125,0.0,1431.542236328125,1895.4371337890625,0.0,3508.752685546875,0.8823545575141907,1.0,0.0,3.0,1.0,0.0
18190860,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8339182138442993,0.3936292827129364,0.3561640083789825,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9789644479751588,0.6297805905342102,0.5960834622383118,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8770320415496826,0.4609389901161194,0.3234151899814605,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8435705304145813,0.4088148772716522,0.3890421986579895,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.700340986251831,0.2290181368589401,1.0433318614959717,285.0248107910156,284.95001220703125,302.03094482421875,293.1010131835937,298.7253723144531,297.2187805175781,285.0248107910156,1.0,0.6184284090995789,0.4163263738155365,0.4163263738155365,1.0,1.0,-3.251804828643799,1.0165648460388184,2.2352399826049805,0.2801842987537384,0.9588372707366944,0.9588372707366944,0.0,180.2991638183593,192.0,56653.79296875,0.0,2959.36279296875,1.0,279.44158935546875,283.1288452148437,296.0834350585937,299.687255859375,293.1499938964844,293.1499938964844,279.1499938964844,32683.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037743806838988,1.0,0.0,0.0,3.672933578491211,3.672957420349121,9.001594776236743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.8681640625,0.0,1533.8663330078125,1895.4371337890625,0.0,3438.741455078125,0.9082909226417542,1.0,0.0,3.0,1.0,0.0
18190920,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8339182138442993,0.3936292827129364,0.3561640083789825,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9789644479751588,0.6297805905342102,0.5960834622383118,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8770320415496826,0.4609389901161194,0.3234151899814605,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8435705304145813,0.4088148772716522,0.3890421986579895,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.700340986251831,0.2290181368589401,1.0433318614959717,285.0248107910156,284.95001220703125,302.03094482421875,293.1010131835937,298.7253723144531,297.2187805175781,285.0248107910156,1.0,0.6184284090995789,0.4163263738155365,0.4163263738155365,1.0,1.0,-3.251804828643799,1.0165648460388184,2.2352399826049805,0.2801842987537384,0.9588372707366944,0.9588372707366944,0.0,180.2991638183593,192.0,56653.79296875,0.0,2959.36279296875,1.0,279.44158935546875,283.1288452148437,296.0834350585937,299.687255859375,293.1499938964844,293.1499938964844,279.1499938964844,32683.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037743806838988,1.0,0.0,0.0,3.672933578491211,3.672957420349121,9.001594776236743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.8681640625,0.0,1533.8663330078125,1895.4371337890625,0.0,3438.741455078125,0.9082909226417542,1.0,0.0,3.0,1.0,0.0
18190980,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8341137170791626,0.3947094082832336,0.3577980697154999,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9794080257415771,0.6324454545974731,0.5992728471755981,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8781705498695374,0.4638146460056305,0.3258984982967376,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8446766138076782,0.411465972661972,0.3921470940113067,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7026013135910034,0.2314964681863784,1.056912899017334,284.9151306152344,284.95001220703125,302.01141357421875,293.07080078125,298.7276611328125,297.2322082519531,284.91680908203125,1.0,0.6232807040214539,0.415652871131897,0.415652871131897,1.0,1.0,-3.280679941177368,1.025101900100708,2.25557804107666,0.28264120221138,0.8750824332237244,0.8750824332237244,0.0,182.410888671875,195.0,57917.48828125,0.0,3032.88818359375,1.0,279.1571044921875,282.9906921386719,296.1114196777344,299.86767578125,293.1499938964844,293.1499938964844,279.45001220703125,37670.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915801465511322,1.0,0.0,0.0,3.609691619873047,3.609715700149536,8.694277653376048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.4794921875,0.0,1501.146240234375,1895.4371337890625,0.0,3550.36279296875,0.8976653218269348,1.0,0.0,3.0,1.0,0.0
18191040,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8341137170791626,0.3947094082832336,0.3577980697154999,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9794080257415771,0.6324454545974731,0.5992728471755981,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8781705498695374,0.4638146460056305,0.3258984982967376,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8446766138076782,0.411465972661972,0.3921470940113067,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7026013135910034,0.2314964681863784,1.056912899017334,284.9151306152344,284.95001220703125,302.01141357421875,293.07080078125,298.7276611328125,297.2322082519531,284.91680908203125,1.0,0.6232807040214539,0.415652871131897,0.415652871131897,1.0,1.0,-3.280679941177368,1.025101900100708,2.25557804107666,0.28264120221138,0.8750824332237244,0.8750824332237244,0.0,182.410888671875,195.0,57917.48828125,0.0,3032.88818359375,1.0,279.1571044921875,282.9906921386719,296.1114196777344,299.86767578125,293.1499938964844,293.1499938964844,279.45001220703125,37670.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915801465511322,1.0,0.0,0.0,3.609691619873047,3.609715700149536,8.694277653376048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.4794921875,0.0,1501.146240234375,1895.4371337890625,0.0,3550.36279296875,0.8976653218269348,1.0,0.0,3.0,1.0,0.0
18191100,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8328510522842407,0.3953053653240204,0.3582051694393158,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.978210985660553,0.6338322758674622,0.600433349609375,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8772276043891907,0.4652580320835113,0.3268226981163025,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8438140153884888,0.4126640260219574,0.3932400047779083,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7021816372871399,0.2324511259794235,1.0614748001098633,285.0341186523437,284.95001220703125,302.00146484375,293.05535888671875,298.7277526855469,297.2378234863281,285.0367431640625,1.0,0.625512957572937,0.4153161346912384,0.4153161346912384,1.0,1.0,-3.2904751300811768,1.027701735496521,2.2627735137939453,0.2830776572227478,0.9624588489532472,0.9624588489532472,0.0,184.18917846679688,195.0,57257.03515625,0.0,3064.066162109375,1.0,279.4013671875,283.1225891113281,296.0419921875,299.6550598144531,293.1499938964844,293.1499938964844,279.45001220703125,33398.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115757942199708,1.0,0.0,0.0,3.670393466949463,3.670417308807373,8.989148341242981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.7587890625,0.0,1536.402099609375,1895.4371337890625,0.0,3511.221923828125,0.9096586108207704,1.0,0.0,3.0,1.0,0.0
18191160,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8320416808128357,0.39597287774086,0.3588635921478271,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9774462580680848,0.6352968811988831,0.6018674969673157,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.87674480676651,0.4667663872241974,0.3279147744178772,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.843311607837677,0.4138778150081634,0.3944543302059173,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7019858360290527,0.2333408892154693,1.0659114122390747,285.0257873535156,284.95001220703125,301.99139404296875,293.03973388671875,298.7267761230469,297.2437744140625,285.0243225097656,1.0,0.6277503967285156,0.4146208465099334,0.4146208465099334,1.0,1.0,-3.301100730895996,1.0296798944473269,2.27142071723938,0.2827284932136535,0.9846113324165344,0.9846113324165344,0.0,185.7834625244141,198.0,57557.06640625,0.0,3096.196044921875,1.0,279.4429016113281,283.1114196777344,296.0340881347656,299.7029724121094,293.1499938964844,293.1499938964844,279.1499938964844,32560.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111329317092896,1.0,0.0,0.0,3.752286672592163,3.7523112297058105,9.394752282787522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.2236328125,0.0,1623.515380859375,1895.4371337890625,0.0,3507.11474609375,0.9257878065109252,1.0,0.0,3.0,1.0,0.0
18191220,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.828335702419281,0.3958553075790405,0.3592486679553985,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9736950993537904,0.6366715431213379,0.6036992073059082,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8735458850860596,0.4684359431266784,0.3294363021850586,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8403156995773315,0.4151527881622314,0.3961065411567688,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.699522078037262,0.2342349886894226,1.0717958211898804,284.8974304199219,284.95001220703125,301.97100830078125,293.00787353515625,298.714111328125,297.2413330078125,284.8992614746094,1.0,0.6317232847213745,0.413230299949646,0.413230299949646,1.0,1.0,-3.3146731853485107,1.0307211875915527,2.283951997756958,0.2810021638870239,0.8809441328048706,0.8809441328048706,0.0,189.9856109619141,201.0,58527.02734375,0.0,3149.7607421875,1.0,279.15655517578125,282.962890625,296.0479431152344,299.8501281738281,293.1499938964844,293.1499938964844,279.45001220703125,38227.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923002064228058,1.0,0.0,0.0,3.6729776859283447,3.6730024814605713,9.001810781228414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.64794921875,0.0,1575.6575927734375,1895.4371337890625,0.0,3616.837158203125,0.9119985103607178,1.0,0.0,3.0,1.0,0.0
18191280,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.828335702419281,0.3958553075790405,0.3592486679553985,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9736950993537904,0.6366715431213379,0.6036992073059082,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8735458850860596,0.4684359431266784,0.3294363021850586,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8403156995773315,0.4151527881622314,0.3961065411567688,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.699522078037262,0.2342349886894226,1.0717958211898804,284.8974304199219,284.95001220703125,301.97100830078125,293.00787353515625,298.714111328125,297.2413330078125,284.8992614746094,1.0,0.6317232847213745,0.413230299949646,0.413230299949646,1.0,1.0,-3.3146731853485107,1.0307211875915527,2.283951997756958,0.2810021638870239,0.8809441328048706,0.8809441328048706,0.0,189.9856109619141,201.0,58527.02734375,0.0,3149.7607421875,1.0,279.15655517578125,282.962890625,296.0479431152344,299.8501281738281,293.1499938964844,293.1499938964844,279.45001220703125,38227.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923002064228058,1.0,0.0,0.0,3.6729776859283447,3.6730024814605713,9.001810781228414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.64794921875,0.0,1575.6575927734375,1895.4371337890625,0.0,3616.837158203125,0.9119985103607178,1.0,0.0,3.0,1.0,0.0
18191340,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8254889845848083,0.3966996073722839,0.3598218262195587,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.970777988433838,0.6390109062194824,0.6056826114654541,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8712701201438904,0.4709699153900146,0.3310662508010864,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8380465507507324,0.416975200176239,0.3977259695529938,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6974492073059082,0.2352452129125595,1.0764296054840088,285.0149841308594,284.95001220703125,301.9502258300781,292.97528076171875,298.7063293457031,297.2461242675781,285.013671875,1.0,0.635276198387146,0.4118397235870361,0.4118397235870361,1.0,1.0,-3.3272199630737305,1.0313745737075806,2.2958455085754395,0.2788610160350799,0.9861493110656738,0.9861493110656738,0.0,193.5722045898437,204.0,57888.18359375,0.0,3197.968017578125,1.0,279.44342041015625,283.0942077636719,295.9634704589844,299.6569519042969,293.1499938964844,293.1499938964844,279.1499938964844,33143.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169487357139589,1.0,0.0,0.0,3.791740655899048,3.7917654514312735,9.593354661774356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.4462890625,0.0,1674.4512939453125,1895.4371337890625,0.0,3560.973388671875,0.9350165128707886,1.0,0.0,3.0,1.0,0.0
18191400,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8254889845848083,0.3966996073722839,0.3598218262195587,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.970777988433838,0.6390109062194824,0.6056826114654541,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8712701201438904,0.4709699153900146,0.3310662508010864,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8380465507507324,0.416975200176239,0.3977259695529938,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6974492073059082,0.2352452129125595,1.0764296054840088,285.0149841308594,284.95001220703125,301.9502258300781,292.97528076171875,298.7063293457031,297.2461242675781,285.013671875,1.0,0.635276198387146,0.4118397235870361,0.4118397235870361,1.0,1.0,-3.3272199630737305,1.0313745737075806,2.2958455085754395,0.2788610160350799,0.9861493110656738,0.9861493110656738,0.0,193.5722045898437,204.0,57888.18359375,0.0,3197.968017578125,1.0,279.44342041015625,283.0942077636719,295.9634704589844,299.6569519042969,293.1499938964844,293.1499938964844,279.1499938964844,33143.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169487357139589,1.0,0.0,0.0,3.791740655899048,3.7917654514312735,9.593354661774356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.4462890625,0.0,1674.4512939453125,1895.4371337890625,0.0,3560.973388671875,0.9350165128707886,1.0,0.0,3.0,1.0,0.0
18191460,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.822108805179596,0.3964538276195526,0.3600374162197113,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9672362208366394,0.6401974558830261,0.6072747111320496,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8684819936752319,0.4725348949432373,0.3324690759181976,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8353303074836731,0.4180144667625427,0.3990847468376159,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.694854199886322,0.2357091009616851,1.0799787044525146,284.8926696777344,284.95001220703125,301.9291687011719,292.9419860839844,298.6927795410156,297.2412109375,284.8946533203125,1.0,0.6385478377342224,0.4107817113399505,0.4107817113399505,1.0,1.0,-3.336993932723999,1.031882882118225,2.3051111698150635,0.2774325907230377,0.8810586333274841,0.8810586333274841,0.0,197.40603637695312,207.0,58722.32421875,0.0,3241.662109375,1.0,279.1563415527344,282.9528503417969,295.9757995605469,299.79071044921875,293.1499938964844,293.1499938964844,279.45001220703125,38666.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275083541870116,1.0,0.0,0.0,3.694385051727295,3.6944098472595215,9.107047276302184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.4013671875,0.0,1603.308837890625,1895.4371337890625,0.0,3658.28173828125,0.9171209931373596,1.0,0.0,3.0,1.0,0.0
18191520,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.822108805179596,0.3964538276195526,0.3600374162197113,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9672362208366394,0.6401974558830261,0.6072747111320496,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8684819936752319,0.4725348949432373,0.3324690759181976,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8353303074836731,0.4180144667625427,0.3990847468376159,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.694854199886322,0.2357091009616851,1.0799787044525146,284.8926696777344,284.95001220703125,301.9291687011719,292.9419860839844,298.6927795410156,297.2412109375,284.8946533203125,1.0,0.6385478377342224,0.4107817113399505,0.4107817113399505,1.0,1.0,-3.336993932723999,1.031882882118225,2.3051111698150635,0.2774325907230377,0.8810586333274841,0.8810586333274841,0.0,197.40603637695312,207.0,58722.32421875,0.0,3241.662109375,1.0,279.1563415527344,282.9528503417969,295.9757995605469,299.79071044921875,293.1499938964844,293.1499938964844,279.45001220703125,38666.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275083541870116,1.0,0.0,0.0,3.694385051727295,3.6944098472595215,9.107047276302184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.4013671875,0.0,1603.308837890625,1895.4371337890625,0.0,3658.28173828125,0.9171209931373596,1.0,0.0,3.0,1.0,0.0
18191580,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.819765031337738,0.3972804248332977,0.3605660200119018,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9648178219795228,0.6424861550331116,0.6091746687889099,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8668217062950134,0.4750951826572418,0.3340921700000763,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.83355313539505,0.4197612702846527,0.4005915224552154,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6930155754089355,0.2365033477544784,1.083384990692139,285.0137634277344,284.95001220703125,301.9078369140625,292.9080810546875,298.6856994628906,297.2454833984375,285.0125427246094,1.0,0.6416252851486206,0.4097236692905426,0.4097236692905426,1.0,1.0,-3.347765684127808,1.032766342163086,2.3149993419647217,0.2759169042110443,0.9868887662887572,0.9868887662887572,0.0,200.5512542724609,210.0,58006.83984375,0.0,3283.939453125,1.0,279.44354248046875,283.08837890625,295.89227294921875,299.5928039550781,293.1499938964844,293.1499938964844,279.1499938964844,33354.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206427335739136,1.0,0.0,0.0,3.80550479888916,3.805529832839966,9.663129958425998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.591796875,0.0,1692.514404296875,1895.4371337890625,0.0,3595.0888671875,0.938276708126068,1.0,0.0,3.0,1.0,0.0
18191640,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.819765031337738,0.3972804248332977,0.3605660200119018,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9648178219795228,0.6424861550331116,0.6091746687889099,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8668217062950134,0.4750951826572418,0.3340921700000763,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.83355313539505,0.4197612702846527,0.4005915224552154,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6930155754089355,0.2365033477544784,1.083384990692139,285.0137634277344,284.95001220703125,301.9078369140625,292.9080810546875,298.6856994628906,297.2454833984375,285.0125427246094,1.0,0.6416252851486206,0.4097236692905426,0.4097236692905426,1.0,1.0,-3.347765684127808,1.032766342163086,2.3149993419647217,0.2759169042110443,0.9868887662887572,0.9868887662887572,0.0,200.5512542724609,210.0,58006.83984375,0.0,3283.939453125,1.0,279.44354248046875,283.08837890625,295.89227294921875,299.5928039550781,293.1499938964844,293.1499938964844,279.1499938964844,33354.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206427335739136,1.0,0.0,0.0,3.80550479888916,3.805529832839966,9.663129958425998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.591796875,0.0,1692.514404296875,1895.4371337890625,0.0,3595.0888671875,0.938276708126068,1.0,0.0,3.0,1.0,0.0
18191700,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8187015056610107,0.3972669243812561,0.3608790636062622,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.963726282119751,0.6431900262832642,0.6101893186569214,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8661206960678101,0.4760027825832367,0.3349535167217254,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8327836394309998,0.4203598201274872,0.4014075398445129,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6922139525413513,0.2367454618215561,1.0852820873260498,284.8776550292969,284.95001220703125,301.8970642089844,292.8908996582031,298.67974853515625,297.2441711425781,284.8740539550781,1.0,0.6431906819343567,0.4091946482658386,0.4091946482658386,1.0,1.0,-3.353667974472046,1.0333728790283203,2.3202953338623047,0.2753498554229736,0.8955565690994263,0.8955565690994263,0.0,202.1000061035156,210.0,59067.140625,0.0,3306.199462890625,1.0,279.1942138671875,282.9317932128906,295.9317932128906,299.8013610839844,293.1499938964844,293.1499938964844,279.1499938964844,36947.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277753829956056,1.0,0.0,0.0,3.7856388092041016,3.7856643199920654,9.56250346462184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.6689453125,0.0,1696.7247314453125,1895.4371337890625,0.0,3660.7333984375,0.9344297647476196,1.0,0.0,3.0,1.0,0.0
18191760,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8168125748634338,0.3970349133014679,0.3607670962810516,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.961702048778534,0.6436435580253601,0.6107242107391357,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8645827174186707,0.4767023026943207,0.3355128467082977,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8312869071960449,0.4207673370838165,0.40189990401268,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6907061338424683,0.236843928694725,1.0862430334091189,284.8929138183594,284.95001220703125,301.8862609863281,292.87359619140625,298.6719665527344,297.2403869628906,284.8948974609375,1.0,0.6445857882499695,0.4086798131465912,0.4086798131465912,1.0,1.0,-3.356600522994995,1.032964825630188,2.3236358165740967,0.2743993401527405,0.882461667060852,0.882461667060852,0.0,204.05279541015625,213.0,58813.578125,0.0,3324.071044921875,1.0,279.1566772460937,282.94854736328125,295.905029296875,299.7249450683594,293.1499938964844,293.1499938964844,279.45001220703125,38710.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307465553283693,1.0,0.0,0.0,3.704625844955444,3.70465087890625,9.157606655207928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.32568359375,0.0,1615.3822021484375,1895.4371337890625,0.0,3687.982421875,0.9195340871810912,1.0,0.0,3.0,1.0,0.0
18191820,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8147558569908142,0.3978608250617981,0.3612899780273437,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9595931172370912,0.6459067463874817,0.6125938892364502,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8633031249046326,0.4793100357055664,0.3371644914150238,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8298172354698181,0.4224962890148163,0.4033807814121246,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6890758872032166,0.2375595271587371,1.0892233848571775,285.0143127441406,284.95001220703125,301.8645324707031,292.838623046875,298.66510009765625,297.2449035644531,285.0131530761719,1.0,0.6474606394767761,0.4076501429080963,0.4076501429080963,1.0,1.0,-3.3668198585510254,1.0336872339248655,2.333132743835449,0.2728589177131653,0.9887020587921144,0.9887020587921144,0.0,206.97512817382807,216.0,58068.65625,0.0,3364.272216796875,1.0,279.443603515625,283.0847473144531,295.8217468261719,299.5256652832031,293.1499938964844,293.1499938964844,279.1499938964844,33411.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237048029899596,1.0,0.0,0.0,3.813369512557984,3.813394784927368,9.703112482384313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.73828125,0.0,1702.402587890625,1895.4371337890625,0.0,3623.30859375,0.9400995373725892,1.0,0.0,3.0,1.0,0.0
18191880,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8147558569908142,0.3978608250617981,0.3612899780273437,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9595931172370912,0.6459067463874817,0.6125938892364502,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8633031249046326,0.4793100357055664,0.3371644914150238,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8298172354698181,0.4224962890148163,0.4033807814121246,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6890758872032166,0.2375595271587371,1.0892233848571775,285.0143127441406,284.95001220703125,301.8645324707031,292.838623046875,298.66510009765625,297.2449035644531,285.0131530761719,1.0,0.6474606394767761,0.4076501429080963,0.4076501429080963,1.0,1.0,-3.3668198585510254,1.0336872339248655,2.333132743835449,0.2728589177131653,0.9887020587921144,0.9887020587921144,0.0,206.97512817382807,216.0,58068.65625,0.0,3364.272216796875,1.0,279.443603515625,283.0847473144531,295.8217468261719,299.5256652832031,293.1499938964844,293.1499938964844,279.1499938964844,33411.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237048029899596,1.0,0.0,0.0,3.813369512557984,3.813394784927368,9.703112482384313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.73828125,0.0,1702.402587890625,1895.4371337890625,0.0,3623.30859375,0.9400995373725892,1.0,0.0,3.0,1.0,0.0
18191940,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8119907379150391,0.3976061344146728,0.3614833354949951,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9566770195961,0.6470237970352173,0.6141080856323242,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613563776016235,0.4809473156929016,0.3386067748069763,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8277814388275146,0.4234777092933655,0.4046656489372253,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6869303584098816,0.2378372848033905,1.0917729139328003,284.8924560546875,284.95001220703125,301.8426818847656,292.8031921386719,298.6513061523437,297.2397766113281,284.8944091796875,1.0,0.6502819657325745,0.4066204726696014,0.4066204726696014,1.0,1.0,-3.375230073928833,1.0337376594543457,2.341492414474488,0.2713035345077514,0.8837724328041077,0.8837724328041077,0.0,210.34671020507807,219.0,58874.39453125,0.0,3403.079833984375,1.0,279.1562194824219,282.9437561035156,295.8344116210937,299.65740966796875,293.1499938964844,293.1499938964844,279.45001220703125,38764.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337590336799622,1.0,0.0,0.0,3.712691783905029,3.712717056274414,9.197527788273874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.15234375,0.0,1625.0810546875,1895.4371337890625,0.0,3715.5478515625,0.9212736487388612,1.0,0.0,3.0,1.0,0.0
18192000,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8119907379150391,0.3976061344146728,0.3614833354949951,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9566770195961,0.6470237970352173,0.6141080856323242,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613563776016235,0.4809473156929016,0.3386067748069763,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8277814388275146,0.4234777092933655,0.4046656489372253,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6869303584098816,0.2378372848033905,1.0917729139328003,284.8924560546875,284.95001220703125,301.8426818847656,292.8031921386719,298.6513061523437,297.2397766113281,284.8944091796875,1.0,0.6502819657325745,0.4066204726696014,0.4066204726696014,1.0,1.0,-3.375230073928833,1.0337376594543457,2.341492414474488,0.2713035345077514,0.8837724328041077,0.8837724328041077,0.0,210.34671020507807,219.0,58874.39453125,0.0,3403.079833984375,1.0,279.1562194824219,282.9437561035156,295.8344116210937,299.65740966796875,293.1499938964844,293.1499938964844,279.45001220703125,38764.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337590336799622,1.0,0.0,0.0,3.712691783905029,3.712717056274414,9.197527788273874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.15234375,0.0,1625.0810546875,1895.4371337890625,0.0,3715.5478515625,0.9212736487388612,1.0,0.0,3.0,1.0,0.0
18192060,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.810036838054657,0.3984213471412658,0.3619920313358307,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.954689085483551,0.6492458581924438,0.6159337162971497,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8602615594863892,0.483588308095932,0.3402779400348663,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8264480829238892,0.4251834154129028,0.4061198234558105,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6853915452957153,0.2384995073080063,1.0944873094558716,285.0140380859375,284.95001220703125,301.8207397460937,292.7673645019531,298.6446228027344,297.2444763183594,285.0129089355469,1.0,0.653051495552063,0.405621737241745,0.405621737241745,1.0,1.0,-3.385050773620605,1.034362554550171,2.3506882190704346,0.2697637677192688,0.9898491501808168,0.9898491501808168,0.0,213.19322204589844,222.0,58123.1015625,0.0,3442.340576171875,1.0,279.4436340332031,283.082763671875,295.75048828125,299.457763671875,293.1499938964844,293.1499938964844,279.1499938964844,33465.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267016053199768,1.0,0.0,0.0,3.819188356399536,3.819213628768921,9.732747230373209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.7783203125,0.0,1709.8297119140625,1895.4371337890625,0.0,3650.871337890625,0.9414663314819336,1.0,0.0,3.0,1.0,0.0
18192120,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.810036838054657,0.3984213471412658,0.3619920313358307,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.954689085483551,0.6492458581924438,0.6159337162971497,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8602615594863892,0.483588308095932,0.3402779400348663,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8264480829238892,0.4251834154129028,0.4061198234558105,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6853915452957153,0.2384995073080063,1.0944873094558716,285.0140380859375,284.95001220703125,301.8207397460937,292.7673645019531,298.6446228027344,297.2444763183594,285.0129089355469,1.0,0.653051495552063,0.405621737241745,0.405621737241745,1.0,1.0,-3.385050773620605,1.034362554550171,2.3506882190704346,0.2697637677192688,0.9898491501808168,0.9898491501808168,0.0,213.19322204589844,222.0,58123.1015625,0.0,3442.340576171875,1.0,279.4436340332031,283.082763671875,295.75048828125,299.457763671875,293.1499938964844,293.1499938964844,279.1499938964844,33465.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267016053199768,1.0,0.0,0.0,3.819188356399536,3.819213628768921,9.732747230373209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.7783203125,0.0,1709.8297119140625,1895.4371337890625,0.0,3650.871337890625,0.9414663314819336,1.0,0.0,3.0,1.0,0.0
