time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192180,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8073201775550842,0.3981448113918304,0.3621674478054046,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.951848328113556,0.6503032445907593,0.61739581823349,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8584737777709961,0.485239565372467,0.3417316079139709,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8245226144790649,0.4261288046836853,0.4073731601238251,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6833249926567078,0.238723486661911,1.0967954397201538,284.8898620605469,284.95001220703125,301.7987670898437,292.7312316894531,298.6307678222656,297.2391357421875,284.8930969238281,1.0,0.6557866334915161,0.4046230018138885,0.4046230018138885,1.0,1.0,-3.393062353134156,1.0343228578567505,2.3587396144866943,0.2682178616523742,0.882422924041748,0.882422924041748,0.0,216.5287475585937,225.0,58895.86328125,0.0,3480.379150390625,1.0,279.1566772460937,282.93865966796875,295.7630615234375,299.5897521972656,293.1499938964844,293.1499938964844,279.45001220703125,38894.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368930459022522,1.0,0.0,0.0,3.71451997756958,3.714545249938965,9.206587492371908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.42919921875,0.0,1628.1802978515625,1895.4371337890625,0.0,3744.15625,0.9217976331710817,1.0,0.0,3.0,1.0,0.0
18192240,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8073201775550842,0.3981448113918304,0.3621674478054046,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.951848328113556,0.6503032445907593,0.61739581823349,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8584737777709961,0.485239565372467,0.3417316079139709,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8245226144790649,0.4261288046836853,0.4073731601238251,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6833249926567078,0.238723486661911,1.0967954397201538,284.8898620605469,284.95001220703125,301.7987670898437,292.7312316894531,298.6307678222656,297.2391357421875,284.8930969238281,1.0,0.6557866334915161,0.4046230018138885,0.4046230018138885,1.0,1.0,-3.393062353134156,1.0343228578567505,2.3587396144866943,0.2682178616523742,0.882422924041748,0.882422924041748,0.0,216.5287475585937,225.0,58895.86328125,0.0,3480.379150390625,1.0,279.1566772460937,282.93865966796875,295.7630615234375,299.5897521972656,293.1499938964844,293.1499938964844,279.45001220703125,38894.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368930459022522,1.0,0.0,0.0,3.71451997756958,3.714545249938965,9.206587492371908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.42919921875,0.0,1628.1802978515625,1895.4371337890625,0.0,3744.15625,0.9217976331710817,1.0,0.0,3.0,1.0,0.0
18192300,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8059605956077576,0.3984603881835937,0.3622199296951294,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9504383206367492,0.6512902975082397,0.6180647611618042,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8576072454452515,0.4864861369132995,0.3424322605133056,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8235632181167603,0.4268923699855804,0.4079378843307495,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6822664737701416,0.2389769703149795,1.0976405143737793,285.0185852050781,284.95001220703125,301.78778076171875,292.7130432128906,298.6266784667969,297.240478515625,285.0208740234375,1.0,0.6570696234703064,0.4041236340999603,0.4041236340999603,1.0,1.0,-3.396461248397827,1.0340934991836548,2.362367868423462,0.2672244608402252,0.9706412553787231,0.9706412553787231,0.0,218.1374664306641,225.0,58046.3671875,0.0,3497.703369140625,1.0,279.40362548828125,283.0877990722656,295.6881408691406,299.3541564941406,293.1499938964844,293.1499938964844,279.45001220703125,34377.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313281774520874,1.0,0.0,0.0,3.758132934570313,3.758157730102539,9.424049949302572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.5498046875,0.0,1644.333740234375,1895.4371337890625,0.0,3693.309326171875,0.9299996495246888,1.0,0.0,3.0,1.0,0.0
18192360,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8054268956184387,0.3989723324775696,0.3626794517040252,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9499474167823792,0.6524825692176819,0.6191820502281189,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8575193881988525,0.487911969423294,0.3434255123138428,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8232900500297546,0.4278287291526794,0.4088133573532104,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.68185955286026,0.2393485158681869,1.099323034286499,285.0145874023437,284.95001220703125,301.7768249511719,292.6947937011719,298.624267578125,297.2440795898437,285.0135803222656,1.0,0.6584877371788025,0.4036233127117157,0.4036233127117157,1.0,1.0,-3.402626037597656,1.0348188877105713,2.367807149887085,0.2666125297546386,0.9911060333251952,0.9911060333251952,0.0,219.33457946777344,228.0,58171.27734375,0.0,3519.19384765625,1.0,279.4433898925781,283.08251953125,295.6776428222656,299.3869934082031,293.1499938964844,293.1499938964844,279.1499938964844,33478.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929719626903534,1.0,0.0,0.0,3.822102546691896,3.8221278190612793,9.747606100063422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.1240234375,0.0,1713.4462890625,1895.4371337890625,0.0,3678.571044921875,0.9422345161437988,1.0,0.0,3.0,1.0,0.0
18192420,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8027901649475098,0.398740291595459,0.3628851771354675,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9471608996391296,0.6534448862075806,0.6205662488937378,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8558511734008789,0.4895393848419189,0.3448705077171325,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8214792013168335,0.4287981688976288,0.4100799560546875,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6798742413520813,0.239537626504898,1.101467490196228,284.8899230957031,284.95001220703125,301.7549133300781,292.6581420898437,298.6102905273437,297.2384948730469,284.8915710449219,1.0,0.6611641049385071,0.4026226699352264,0.4026226699352264,1.0,1.0,-3.4103891849517822,1.034651517868042,2.37573766708374,0.2649997472763061,0.8844873905181885,0.8844873905181885,0.0,222.6482391357422,231.0,59016.72265625,0.0,3556.8662109375,1.0,279.15643310546875,282.9445495605469,295.6894226074219,299.5206604003906,293.1499938964844,293.1499938964844,279.45001220703125,38764.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93970787525177,1.0,0.0,0.0,3.7231040000915527,3.7231292724609375,9.249188792637142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.8212890625,0.0,1637.1290283203125,1895.4371337890625,0.0,3769.7880859375,0.9235761761665344,1.0,0.0,3.0,1.0,0.0
18192480,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8027901649475098,0.398740291595459,0.3628851771354675,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9471608996391296,0.6534448862075806,0.6205662488937378,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8558511734008789,0.4895393848419189,0.3448705077171325,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8214792013168335,0.4287981688976288,0.4100799560546875,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6798742413520813,0.239537626504898,1.101467490196228,284.8899230957031,284.95001220703125,301.7549133300781,292.6581420898437,298.6102905273437,297.2384948730469,284.8915710449219,1.0,0.6611641049385071,0.4026226699352264,0.4026226699352264,1.0,1.0,-3.4103891849517822,1.034651517868042,2.37573766708374,0.2649997472763061,0.8844873905181885,0.8844873905181885,0.0,222.6482391357422,231.0,59016.72265625,0.0,3556.8662109375,1.0,279.15643310546875,282.9445495605469,295.6894226074219,299.5206604003906,293.1499938964844,293.1499938964844,279.45001220703125,38764.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93970787525177,1.0,0.0,0.0,3.7231040000915527,3.7231292724609375,9.249188792637142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.8212890625,0.0,1637.1290283203125,1895.4371337890625,0.0,3769.7880859375,0.9235761761665344,1.0,0.0,3.0,1.0,0.0
18192540,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8009764552116394,0.3995913565158844,0.3634258508682251,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9452385902404784,0.6554787755012512,0.6222242116928101,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8549284338951111,0.4921469986438751,0.3465242683887481,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8203145861625671,0.4305132627487182,0.4115411043167114,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6784342527389526,0.2401157617568969,1.1038029193878174,285.01373291015625,284.95001220703125,301.7331237792969,292.6213684082031,298.6033935546875,297.2427062988281,285.01300048828125,1.0,0.6638039350509644,0.4016219973564148,0.4016219973564148,1.0,1.0,-3.419579029083252,1.0349767208099363,2.3846023082733154,0.263312429189682,0.9915051460266112,0.9915051460266112,0.0,225.45669555664065,234.0,58214.2265625,0.0,3595.18212890625,1.0,279.44287109375,283.0813903808594,295.6048889160156,299.3160095214844,293.1499938964844,293.1499938964844,279.1499938964844,33559.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326695799827576,1.0,0.0,0.0,3.825108289718628,3.8251335620880127,9.762942454472068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.072265625,0.0,1717.7113037109375,1895.4371337890625,0.0,3705.586181640625,0.9431234002113342,1.0,0.0,3.0,1.0,0.0
18192600,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8009764552116394,0.3995913565158844,0.3634258508682251,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9452385902404784,0.6554787755012512,0.6222242116928101,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8549284338951111,0.4921469986438751,0.3465242683887481,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8203145861625671,0.4305132627487182,0.4115411043167114,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6784342527389526,0.2401157617568969,1.1038029193878174,285.01373291015625,284.95001220703125,301.7331237792969,292.6213684082031,298.6033935546875,297.2427062988281,285.01300048828125,1.0,0.6638039350509644,0.4016219973564148,0.4016219973564148,1.0,1.0,-3.419579029083252,1.0349767208099363,2.3846023082733154,0.263312429189682,0.9915051460266112,0.9915051460266112,0.0,225.45669555664065,234.0,58214.2265625,0.0,3595.18212890625,1.0,279.44287109375,283.0813903808594,295.6048889160156,299.3160095214844,293.1499938964844,293.1499938964844,279.1499938964844,33559.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326695799827576,1.0,0.0,0.0,3.825108289718628,3.8251335620880127,9.762942454472068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.072265625,0.0,1717.7113037109375,1895.4371337890625,0.0,3705.586181640625,0.9431234002113342,1.0,0.0,3.0,1.0,0.0
18192660,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7984482049942017,0.3993705809116363,0.3636481165885925,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.94246643781662,0.656347930431366,0.6235065460205078,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8533350825309753,0.4937564134597778,0.3479461669921875,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8185756802558899,0.4314773976802826,0.4128078818321228,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6765010356903076,0.2402675300836563,1.105767846107483,284.891845703125,284.95001220703125,301.7114562988281,292.5844421386719,298.5894775390625,297.2371520996094,284.8935241699219,1.0,0.6664204001426697,0.4006065130233764,0.4006065130233764,1.0,1.0,-3.4269962310791016,1.0346137285232544,2.3923826217651367,0.2615811824798584,0.8869072794914246,0.8869072794914246,0.0,228.76861572265625,237.0,59017.48828125,0.0,3632.3466796875,1.0,279.1561279296875,282.93658447265625,295.6149597167969,299.4433898925781,293.1499938964844,293.1499938964844,279.45001220703125,38720.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424915313720704,1.0,0.0,0.0,3.728797197341919,3.728822469711304,9.277497383664012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.73583984375,0.0,1643.4053955078125,1895.4371337890625,0.0,3795.0751953125,0.924788773059845,1.0,0.0,3.0,1.0,0.0
18192720,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7984482049942017,0.3993705809116363,0.3636481165885925,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.94246643781662,0.656347930431366,0.6235065460205078,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8533350825309753,0.4937564134597778,0.3479461669921875,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8185756802558899,0.4314773976802826,0.4128078818321228,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6765010356903076,0.2402675300836563,1.105767846107483,284.891845703125,284.95001220703125,301.7114562988281,292.5844421386719,298.5894775390625,297.2371520996094,284.8935241699219,1.0,0.6664204001426697,0.4006065130233764,0.4006065130233764,1.0,1.0,-3.4269962310791016,1.0346137285232544,2.3923826217651367,0.2615811824798584,0.8869072794914246,0.8869072794914246,0.0,228.76861572265625,237.0,59017.48828125,0.0,3632.3466796875,1.0,279.1561279296875,282.93658447265625,295.6149597167969,299.4433898925781,293.1499938964844,293.1499938964844,279.45001220703125,38720.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424915313720704,1.0,0.0,0.0,3.728797197341919,3.728822469711304,9.277497383664012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.73583984375,0.0,1643.4053955078125,1895.4371337890625,0.0,3795.0751953125,0.924788773059845,1.0,0.0,3.0,1.0,0.0
18192780,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7966808676719666,0.4001981317996979,0.3641651570796966,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9405459761619568,0.6582996845245361,0.6250815391540527,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8524628281593323,0.4963618516921997,0.3495941460132599,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8174347877502441,0.433155357837677,0.4142374992370605,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6750830411911011,0.2408054769039154,1.1079224348068235,285.01287841796875,284.95001220703125,301.69000244140625,292.5475158691406,298.5823059082031,297.2408752441406,285.0118408203125,1.0,0.6690001487731934,0.3995910584926605,0.3995910584926605,1.0,1.0,-3.435795545578003,1.0347245931625366,2.401071071624756,0.2597633004188537,0.9916854500770568,0.9916854500770568,0.0,231.58302307128903,240.0,58244.83984375,0.0,3670.110595703125,1.0,279.4437255859375,283.0799255371094,295.5304870605469,299.2431030273437,293.1499938964844,293.1499938964844,279.1499938964844,33569.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354485869407654,1.0,0.0,0.0,3.8299498558044434,3.829975128173828,9.78767275228165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.1865234375,0.0,1723.65869140625,1895.4371337890625,0.0,3730.9794921875,0.9439694881439208,1.0,0.0,3.0,1.0,0.0
18192840,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7966808676719666,0.4001981317996979,0.3641651570796966,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9405459761619568,0.6582996845245361,0.6250815391540527,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8524628281593323,0.4963618516921997,0.3495941460132599,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8174347877502441,0.433155357837677,0.4142374992370605,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6750830411911011,0.2408054769039154,1.1079224348068235,285.01287841796875,284.95001220703125,301.69000244140625,292.5475158691406,298.5823059082031,297.2408752441406,285.0118408203125,1.0,0.6690001487731934,0.3995910584926605,0.3995910584926605,1.0,1.0,-3.435795545578003,1.0347245931625366,2.401071071624756,0.2597633004188537,0.9916854500770568,0.9916854500770568,0.0,231.58302307128903,240.0,58244.83984375,0.0,3670.110595703125,1.0,279.4437255859375,283.0799255371094,295.5304870605469,299.2431030273437,293.1499938964844,293.1499938964844,279.1499938964844,33569.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354485869407654,1.0,0.0,0.0,3.8299498558044434,3.829975128173828,9.78767275228165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.1865234375,0.0,1723.65869140625,1895.4371337890625,0.0,3730.9794921875,0.9439694881439208,1.0,0.0,3.0,1.0,0.0
18192900,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7958612442016602,0.4001925885677337,0.3644830286502838,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9396434426307678,0.6588271856307983,0.625933051109314,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8520770072937012,0.4972709119319916,0.3504599630832672,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.816918671131134,0.4337113797664642,0.4150150716304779,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6744509339332581,0.2409320771694183,1.1092745065689087,284.8792419433594,284.95001220703125,301.67938232421875,292.529052734375,298.5762634277344,297.2392272949219,284.8760070800781,1.0,0.6703556180000305,0.3990833163261413,0.3990833163261413,1.0,1.0,-3.440812110900879,1.0349775552749634,2.405834436416626,0.2590564787387848,0.9019012451171876,0.9019012451171876,0.0,233.02005004882807,240.0,59252.55078125,0.0,3690.720947265625,1.0,279.1937255859375,282.9190979003906,295.5683898925781,299.4462280273437,293.1499938964844,293.1499938964844,279.1499938964844,36994.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424161911010742,1.0,0.0,0.0,3.809612274169922,3.809638023376465,9.68400172496331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.84375,0.0,1725.8712158203125,1895.4371337890625,0.0,3794.3916015625,0.9399385452270508,1.0,0.0,3.0,1.0,0.0
18192960,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7942333817481995,0.39995077252388,0.3643703162670135,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9378153681755066,0.6590943336486816,0.6262974739074707,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.850959062576294,0.4979726672172546,0.3510189950466156,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8157327175140381,0.4340704083442688,0.4154631793498993,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6732023358345032,0.2409191131591797,1.1097218990325928,284.89178466796875,284.95001220703125,301.6687927246094,292.5105895996094,298.5684814453125,297.23516845703125,284.8934936523437,1.0,0.6715564131736755,0.3985838294029236,0.3985838294029236,1.0,1.0,-3.4428677558898926,1.03423011302948,2.408637762069702,0.2579762935638428,0.8872784972190857,0.8872784972190857,0.0,234.89198303222656,243.0,59044.2265625,0.0,3706.73046875,1.0,279.156494140625,282.9364013671875,295.5409545898437,299.3703308105469,293.1499938964844,293.1499938964844,279.45001220703125,38705.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945293426513672,1.0,0.0,0.0,3.7310519218444815,3.731077194213867,9.288719411415514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.03857421875,0.0,1645.9195556640625,1895.4371337890625,0.0,3820.464111328125,0.92536062002182,1.0,0.0,3.0,1.0,0.0
18193020,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7925165295600891,0.4007413685321808,0.364858865737915,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9359249472618104,0.6609768867492676,0.6278088092803955,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8501533269882202,0.5005896687507629,0.352675050497055,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8146093487739563,0.4356968104839325,0.4168470501899719,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.671818733215332,0.2414217591285705,1.111722111701965,285.0126037597656,284.95001220703125,301.6478881835937,292.4737243652344,298.5614929199219,297.23883056640625,285.0115661621094,1.0,0.6740778684616089,0.3975849151611328,0.3975849151611328,1.0,1.0,-3.4513254165649414,1.034236192703247,2.4170892238616943,0.2561250329017639,0.9917208552360536,0.9917208552360536,0.0,237.7030639648437,246.0,58260.9609375,0.0,3743.9736328125,1.0,279.4437561035156,283.07965087890625,295.4565734863281,299.1694030761719,293.1499938964844,293.1499938964844,279.1499938964844,33591.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382402300834656,1.0,0.0,0.0,3.831320285797119,3.831345558166504,9.794679272090434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.146484375,0.0,1725.493896484375,1895.4371337890625,0.0,3756.43115234375,0.9442949891090392,1.0,0.0,3.0,1.0,0.0
18193080,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7925165295600891,0.4007413685321808,0.364858865737915,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9359249472618104,0.6609768867492676,0.6278088092803955,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8501533269882202,0.5005896687507629,0.352675050497055,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8146093487739563,0.4356968104839325,0.4168470501899719,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.671818733215332,0.2414217591285705,1.111722111701965,285.0126037597656,284.95001220703125,301.6478881835937,292.4737243652344,298.5614929199219,297.23883056640625,285.0115661621094,1.0,0.6740778684616089,0.3975849151611328,0.3975849151611328,1.0,1.0,-3.4513254165649414,1.034236192703247,2.4170892238616943,0.2561250329017639,0.9917208552360536,0.9917208552360536,0.0,237.7030639648437,246.0,58260.9609375,0.0,3743.9736328125,1.0,279.4437561035156,283.07965087890625,295.4565734863281,299.1694030761719,293.1499938964844,293.1499938964844,279.1499938964844,33591.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382402300834656,1.0,0.0,0.0,3.831320285797119,3.831345558166504,9.794679272090434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.146484375,0.0,1725.493896484375,1895.4371337890625,0.0,3756.43115234375,0.9442949891090392,1.0,0.0,3.0,1.0,0.0
18193140,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.79012131690979,0.4004324078559875,0.3650193512439728,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.933241605758667,0.6617120504379272,0.6289687156677246,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8487374186515808,0.5022316575050354,0.3541162610054016,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8129169344902039,0.4365355968475342,0.4180112481117248,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6699861288070679,0.2415004223585128,1.1133702993392944,284.89141845703125,284.95001220703125,301.6272888183594,292.43701171875,298.5478820800781,297.2330627441406,284.8930969238281,1.0,0.6765756011009216,0.3965859711170196,0.3965859711170196,1.0,1.0,-3.458040475845337,1.0336129665374756,2.4244275093078613,0.2542842328548431,0.8871278166770935,0.8871278166770935,0.0,241.013916015625,234.0,59057.33203125,0.0,3780.0185546875,1.0,279.1560974121094,282.9359436035156,295.4674377441406,299.29656982421875,293.1499938964844,293.1499938964844,279.45001220703125,38758.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948083221912384,1.0,0.0,0.0,3.73193883895874,3.731964111328125,9.293136145060998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.95947265625,0.0,1647.3544921875,1895.4371337890625,0.0,3845.677734375,0.9255138635635376,1.0,0.0,3.0,1.0,0.0
18193200,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.79012131690979,0.4004324078559875,0.3650193512439728,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.933241605758667,0.6617120504379272,0.6289687156677246,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8487374186515808,0.5022316575050354,0.3541162610054016,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8129169344902039,0.4365355968475342,0.4180112481117248,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6699861288070679,0.2415004223585128,1.1133702993392944,284.89141845703125,284.95001220703125,301.6272888183594,292.43701171875,298.5478820800781,297.2330627441406,284.8930969238281,1.0,0.6765756011009216,0.3965859711170196,0.3965859711170196,1.0,1.0,-3.458040475845337,1.0336129665374756,2.4244275093078613,0.2542842328548431,0.8871278166770935,0.8871278166770935,0.0,241.013916015625,234.0,59057.33203125,0.0,3780.0185546875,1.0,279.1560974121094,282.9359436035156,295.4674377441406,299.29656982421875,293.1499938964844,293.1499938964844,279.45001220703125,38758.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948083221912384,1.0,0.0,0.0,3.73193883895874,3.731964111328125,9.293136145060998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.95947265625,0.0,1647.3544921875,1895.4371337890625,0.0,3845.677734375,0.9255138635635376,1.0,0.0,3.0,1.0,0.0
18193260,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.793947696685791,0.4011464416980743,0.3651867806911468,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9388633966445924,0.6635834574699402,0.6301881670951843,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8536615371704102,0.5049601197242737,0.3556395173072815,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8171024322509766,0.4380659461021423,0.4190402030944824,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6733351349830627,0.2419869899749755,1.1139978170394895,285.0107116699219,284.95001220703125,301.6070861816406,292.40045166015625,298.5414428710937,297.2371826171875,285.00994873046875,1.0,0.6748542189598083,0.3956228494644165,0.3956228494644165,1.0,1.0,-3.46352767944336,1.032668113708496,2.430859565734864,0.2521874606609344,0.9899434447288512,0.9899434447288512,0.0,236.88836669921875,222.0,58234.91796875,0.0,3769.19091796875,1.0,279.44287109375,283.07879638671875,295.3833923339844,299.0941162109375,293.1499938964844,293.1499938964844,279.1499938964844,33688.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409598708152772,1.0,0.0,0.0,3.8291330337524414,3.829158306121826,9.78349817160051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.7890625,0.0,1723.6014404296875,1895.4371337890625,0.0,3781.1689453125,0.9441068172454834,1.0,0.0,3.0,1.0,0.0
18193320,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.793947696685791,0.4011464416980743,0.3651867806911468,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9388633966445924,0.6635834574699402,0.6301881670951843,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8536615371704102,0.5049601197242737,0.3556395173072815,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8171024322509766,0.4380659461021423,0.4190402030944824,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6733351349830627,0.2419869899749755,1.1139978170394895,285.0107116699219,284.95001220703125,301.6070861816406,292.40045166015625,298.5414428710937,297.2371826171875,285.00994873046875,1.0,0.6748542189598083,0.3956228494644165,0.3956228494644165,1.0,1.0,-3.46352767944336,1.032668113708496,2.430859565734864,0.2521874606609344,0.9899434447288512,0.9899434447288512,0.0,236.88836669921875,222.0,58234.91796875,0.0,3769.19091796875,1.0,279.44287109375,283.07879638671875,295.3833923339844,299.0941162109375,293.1499938964844,293.1499938964844,279.1499938964844,33688.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409598708152772,1.0,0.0,0.0,3.8291330337524414,3.829158306121826,9.78349817160051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.7890625,0.0,1723.6014404296875,1895.4371337890625,0.0,3781.1689453125,0.9441068172454834,1.0,0.0,3.0,1.0,0.0
18193380,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8005198836326599,0.4008327126502991,0.3649168610572815,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9481272101402284,0.6643443703651428,0.6309457421302795,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8615932464599609,0.5067603588104248,0.3568702042102813,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8238852024078369,0.4388550221920013,0.4197172820568084,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6792104840278625,0.2421106398105621,1.113759994506836,284.8898010253906,284.95001220703125,301.5873107910156,292.3641662597656,298.52862548828125,297.2322998046875,284.8914489746094,1.0,0.6712227463722229,0.3946596980094909,0.3946596980094909,1.0,1.0,-3.4661343097686768,1.030719757080078,2.435414552688598,0.2499335259199142,0.8842329382896423,0.8842329382896423,0.0,229.3587951660156,210.0,58963.27734375,0.0,3731.066650390625,1.0,279.1561279296875,282.936279296875,295.3933410644531,299.2167358398437,293.1499938964844,293.1499938964844,279.45001220703125,38902.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505162835121156,1.0,0.0,0.0,3.72562313079834,3.7256484031677246,9.261709124075425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.13232421875,0.0,1641.1072998046875,1895.4371337890625,0.0,3867.61181640625,0.9242053031921388,1.0,0.0,3.0,1.0,0.0
18193440,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8005198836326599,0.4008327126502991,0.3649168610572815,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9481272101402284,0.6643443703651428,0.6309457421302795,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8615932464599609,0.5067603588104248,0.3568702042102813,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8238852024078369,0.4388550221920013,0.4197172820568084,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6792104840278625,0.2421106398105621,1.113759994506836,284.8898010253906,284.95001220703125,301.5873107910156,292.3641662597656,298.52862548828125,297.2322998046875,284.8914489746094,1.0,0.6712227463722229,0.3946596980094909,0.3946596980094909,1.0,1.0,-3.4661343097686768,1.030719757080078,2.435414552688598,0.2499335259199142,0.8842329382896423,0.8842329382896423,0.0,229.3587951660156,210.0,58963.27734375,0.0,3731.066650390625,1.0,279.1561279296875,282.936279296875,295.3933410644531,299.2167358398437,293.1499938964844,293.1499938964844,279.45001220703125,38902.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505162835121156,1.0,0.0,0.0,3.72562313079834,3.7256484031677246,9.261709124075425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.13232421875,0.0,1641.1072998046875,1895.4371337890625,0.0,3867.61181640625,0.9242053031921388,1.0,0.0,3.0,1.0,0.0
18193500,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.804672360420227,0.4011151492595672,0.364715427160263,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9537453651428224,0.6651704907417297,0.6312240362167358,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8665574789047241,0.5081025958061218,0.3574539721012115,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8280596137046814,0.4395418763160705,0.419969230890274,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6829041242599487,0.2423350661993026,1.1133089065551758,285.0126037597656,284.95001220703125,301.5776062011719,292.3461303710937,298.5250244140625,297.23370361328125,285.0145874023437,1.0,0.6689067482948303,0.3941781222820282,0.3941781222820282,1.0,1.0,-3.466682195663452,1.0294933319091797,2.4371888637542725,0.2485705465078354,0.9670071005821228,0.9670071005821228,0.0,224.7281036376953,210.0,58048.76953125,0.0,3705.020263671875,1.0,279.4031982421875,283.0830383300781,295.31964111328125,298.9828796386719,293.1499938964844,293.1499938964844,279.45001220703125,34606.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448530077934264,1.0,0.0,0.0,3.762711763381958,3.762736558914185,9.447027764508676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.09765625,0.0,1651.47314453125,1895.4371337890625,0.0,3816.477783203125,0.9310932755470276,1.0,0.0,3.0,1.0,0.0
18193560,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8100557327270508,0.4016086161136627,0.3649078607559204,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9606946110725404,0.6662340760231018,0.6319488286972046,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8729062676429749,0.5096413493156433,0.3583297729492187,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8333844542503357,0.4404025673866272,0.4205175638198852,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6876981854438782,0.2426902651786804,1.1136763095855713,285.00909423828125,284.95001220703125,301.5679931640625,292.3281555175781,298.5232238769531,297.2373352050781,285.0080261230469,1.0,0.6665486097335815,0.3937357366085052,0.3937357366085052,1.0,1.0,-3.469937562942505,1.0292935371398926,2.4406440258026123,0.2476676851511001,0.9857267141342164,0.9857267141342164,0.0,219.33612060546875,198.0,58115.58203125,0.0,3681.05908203125,1.0,279.4438171386719,283.07940673828125,295.30865478515625,299.01141357421875,293.1499938964844,293.1499938964844,279.1499938964844,33696.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430195689201356,1.0,0.0,0.0,3.822153329849243,3.822178602218628,9.74786416918505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6328125,0.0,1715.2191162109375,1895.4371337890625,0.0,3799.864990234375,0.9423171877861024,1.0,0.0,3.0,1.0,0.0
18193620,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8201082348823547,0.4013566076755523,0.3645871877670288,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9736824035644532,0.666999340057373,0.6326001882553101,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8857213854789734,0.5115655064582825,0.3595660030841827,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.844151496887207,0.4412162005901336,0.4211030006408691,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6973370909690857,0.2429032921791076,1.11329448223114,284.89068603515625,284.95001220703125,301.5492248535156,292.29254150390625,298.5115051269531,297.233154296875,284.892333984375,1.0,0.661329448223114,0.3928509354591369,0.3928509354591369,1.0,1.0,-3.4720778465271,1.0274020433425903,2.444675922393799,0.2455538511276245,0.8813251852989197,0.8813251852989197,0.0,208.7740936279297,186.0,58827.1875,0.0,3623.68115234375,1.0,279.1562194824219,282.9399108886719,295.3206787109375,299.1343994140625,293.1499938964844,293.1499938964844,279.45001220703125,38961.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524164795875548,1.0,0.0,0.0,3.713533639907837,3.7135586738586426,9.20169895834988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.24365234375,0.0,1627.553955078125,1895.4371337890625,0.0,3884.705078125,0.9215736389160156,1.0,0.0,3.0,1.0,0.0
18193680,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8201082348823547,0.4013566076755523,0.3645871877670288,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9736824035644532,0.666999340057373,0.6326001882553101,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8857213854789734,0.5115655064582825,0.3595660030841827,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.844151496887207,0.4412162005901336,0.4211030006408691,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6973370909690857,0.2429032921791076,1.11329448223114,284.89068603515625,284.95001220703125,301.5492248535156,292.29254150390625,298.5115051269531,297.233154296875,284.892333984375,1.0,0.661329448223114,0.3928509354591369,0.3928509354591369,1.0,1.0,-3.4720778465271,1.0274020433425903,2.444675922393799,0.2455538511276245,0.8813251852989197,0.8813251852989197,0.0,208.7740936279297,186.0,58827.1875,0.0,3623.68115234375,1.0,279.1562194824219,282.9399108886719,295.3206787109375,299.1343994140625,293.1499938964844,293.1499938964844,279.45001220703125,38961.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524164795875548,1.0,0.0,0.0,3.713533639907837,3.7135586738586426,9.20169895834988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.24365234375,0.0,1627.553955078125,1895.4371337890625,0.0,3884.705078125,0.9215736389160156,1.0,0.0,3.0,1.0,0.0
18193740,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8323107361793518,0.4021628499031067,0.3645626306533813,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9878405928611756,0.6688701510429382,0.6335393190383911,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9015700221061708,0.5145512819290161,0.3610623180866241,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.857695996761322,0.4427717328071594,0.4218594431877136,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7091211676597595,0.2435516715049743,1.1132630109786987,285.0085144042969,284.95001220703125,301.531005859375,292.2572937011719,298.5069274902344,297.23858642578125,285.0077819824219,1.0,0.6558096408843994,0.3919661343097687,0.3919661343097687,1.0,1.0,-3.475839376449585,1.0260685682296753,2.449770927429199,0.2433762997388839,0.9820669889450072,0.9820669889450072,0.0,197.15255737304688,174.0,57993.24609375,0.0,3563.873291015625,1.0,279.4427490234375,283.0816650390625,295.23809814453125,298.9316101074219,293.1499938964844,293.1499938964844,279.1499938964844,33732.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448556303977966,1.0,0.0,0.0,3.810016632080078,3.810041904449463,9.686057182989316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.2763671875,0.0,1700.880859375,1895.4371337890625,0.0,3816.50146484375,0.9398273825645448,1.0,0.0,3.0,1.0,0.0
18193800,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8323107361793518,0.4021628499031067,0.3645626306533813,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9878405928611756,0.6688701510429382,0.6335393190383911,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9015700221061708,0.5145512819290161,0.3610623180866241,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.857695996761322,0.4427717328071594,0.4218594431877136,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7091211676597595,0.2435516715049743,1.1132630109786987,285.0085144042969,284.95001220703125,301.531005859375,292.2572937011719,298.5069274902344,297.23858642578125,285.0077819824219,1.0,0.6558096408843994,0.3919661343097687,0.3919661343097687,1.0,1.0,-3.475839376449585,1.0260685682296753,2.449770927429199,0.2433762997388839,0.9820669889450072,0.9820669889450072,0.0,197.15255737304688,174.0,57993.24609375,0.0,3563.873291015625,1.0,279.4427490234375,283.0816650390625,295.23809814453125,298.9316101074219,293.1499938964844,293.1499938964844,279.1499938964844,33732.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448556303977966,1.0,0.0,0.0,3.810016632080078,3.810041904449463,9.686057182989316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.2763671875,0.0,1700.880859375,1895.4371337890625,0.0,3816.50146484375,0.9398273825645448,1.0,0.0,3.0,1.0,0.0
18193860,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8450169563293457,0.4019124805927276,0.3642283380031585,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6696281433105469,0.6323606967926025,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9191707968711852,0.51655113697052,0.3623391985893249,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8721987009048462,0.4435650706291199,0.4224134087562561,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7205849289894104,0.2438068240880966,1.113023281097412,284.8912658691406,284.95001220703125,301.5133972167969,292.2225341796875,298.49566650390625,297.234619140625,284.89263916015625,1.0,0.6500194668769836,0.3910888731479645,0.3910888731479645,1.0,1.0,-3.476073265075684,1.023529291152954,2.452543973922729,0.2412135750055313,0.8786883354187012,0.8786883354187012,0.0,186.1244964599609,162.0,58682.19921875,0.0,3498.86279296875,1.0,279.1562805175781,282.9429931640625,295.25048828125,299.05487060546875,293.1499938964844,293.1499938964844,279.45001220703125,38971.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541774988174438,1.0,0.0,0.0,3.701866149902344,3.701891183853149,9.143968213720656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.61767578125,0.0,1614.1934814453125,1895.4371337890625,0.0,3900.51708984375,0.918981671333313,1.0,0.0,3.0,1.0,0.0
18193920,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8450169563293457,0.4019124805927276,0.3642283380031585,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6696281433105469,0.6323606967926025,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9191707968711852,0.51655113697052,0.3623391985893249,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8721987009048462,0.4435650706291199,0.4224134087562561,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7205849289894104,0.2438068240880966,1.113023281097412,284.8912658691406,284.95001220703125,301.5133972167969,292.2225341796875,298.49566650390625,297.234619140625,284.89263916015625,1.0,0.6500194668769836,0.3910888731479645,0.3910888731479645,1.0,1.0,-3.476073265075684,1.023529291152954,2.452543973922729,0.2412135750055313,0.8786883354187012,0.8786883354187012,0.0,186.1244964599609,162.0,58682.19921875,0.0,3498.86279296875,1.0,279.1562805175781,282.9429931640625,295.25048828125,299.05487060546875,293.1499938964844,293.1499938964844,279.45001220703125,38971.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541774988174438,1.0,0.0,0.0,3.701866149902344,3.701891183853149,9.143968213720656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.61767578125,0.0,1614.1934814453125,1895.4371337890625,0.0,3900.51708984375,0.918981671333313,1.0,0.0,3.0,1.0,0.0
18193980,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8550480604171753,0.4025385081768036,0.3642581701278686,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6737674474716187,0.6103460192680359,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9339248538017272,0.5194514393806458,0.3639405071735382,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8836590647697449,0.444944679737091,0.4232223629951477,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7289110422134399,0.2443461269140243,1.113516092300415,284.9913330078125,284.95001220703125,301.4964294433594,292.1883239746094,298.4940490722656,297.2456359863281,284.9898681640625,1.0,0.6423733234405518,0.3902115821838379,0.3902115821838379,1.0,1.0,-3.453011989593506,1.0131109952926636,2.439901113510132,0.2362042814493179,0.9624991416931152,0.9624991416931152,0.0,177.53330993652344,150.0,57478.51953125,0.0,3393.50146484375,1.0,279.442626953125,283.0733947753906,295.1656494140625,298.8353881835937,293.1499938964844,293.1499938964844,279.1499938964844,34184.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460399150848388,1.0,0.0,0.0,3.785334348678589,3.7853593826293945,9.560966418575845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.107421875,0.0,1674.9268798828125,1895.4371337890625,0.0,3827.21728515625,0.9344410300254822,1.0,0.0,3.0,1.0,0.0
