time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194040,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8550480604171753,0.4025385081768036,0.3642581701278686,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6737674474716187,0.6103460192680359,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9339248538017272,0.5194514393806458,0.3639405071735382,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8836590647697449,0.444944679737091,0.4232223629951477,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7289110422134399,0.2443461269140243,1.113516092300415,284.9913330078125,284.95001220703125,301.4964294433594,292.1883239746094,298.4940490722656,297.2456359863281,284.9898681640625,1.0,0.6423733234405518,0.3902115821838379,0.3902115821838379,1.0,1.0,-3.453011989593506,1.0131109952926636,2.439901113510132,0.2362042814493179,0.9624991416931152,0.9624991416931152,0.0,177.53330993652344,150.0,57478.51953125,0.0,3393.50146484375,1.0,279.442626953125,283.0733947753906,295.1656494140625,298.8353881835937,293.1499938964844,293.1499938964844,279.1499938964844,34184.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460399150848388,1.0,0.0,0.0,3.785334348678589,3.7853593826293945,9.560966418575845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.107421875,0.0,1674.9268798828125,1895.4371337890625,0.0,3827.21728515625,0.9344410300254822,1.0,0.0,3.0,1.0,0.0
18194100,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8609076142311096,0.4023963212966919,0.3642531037330627,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9990000128746032,0.6767865419387817,0.5977606177330017,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9422137141227722,0.5204645395278931,0.3647270798683166,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8902701139450073,0.4453134536743164,0.4236204922199249,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7336630821228027,0.2444563060998916,1.1137909889221191,284.8559265136719,284.95001220703125,301.4882202148437,292.1714172363281,298.49420166015625,297.25262451171875,284.8534240722656,1.0,0.638096809387207,0.3897729516029358,0.3897729516029358,1.0,1.0,-3.4396398067474365,1.0072845220565796,2.4323554039001465,0.2334736585617065,0.8635941743850708,0.8635941743850708,0.0,172.867919921875,150.0,58081.37890625,0.0,3334.78662109375,1.0,279.1948547363281,282.9189147949219,295.2010803222656,299.0142822265625,293.1499938964844,293.1499938964844,279.1499938964844,38662.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518297910690308,1.0,0.0,0.0,3.732990264892578,3.733015537261963,9.298374266109022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.517578125,0.0,1647.847900390625,1895.4371337890625,0.0,3879.43115234375,0.9233841896057128,1.0,0.0,3.0,1.0,0.0
18194160,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8666730523109436,0.4020920097827911,0.3638361692428589,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.6802196502685547,0.5851913094520569,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9502175450325012,0.5213488936424255,0.3652164936065674,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8968403935432434,0.4455356895923614,0.4236894845962524,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7383845448493958,0.2444750219583511,1.1131956577301023,284.8786315917969,284.95001220703125,301.4801940917969,292.1546630859375,298.4960021972656,297.26104736328125,284.880126953125,1.0,0.6334933638572693,0.3895314037799835,0.3895314037799835,1.0,1.0,-3.4239797592163086,1.001229166984558,2.422750473022461,0.2310043573379516,0.8500723242759705,0.8500723242759705,0.0,168.1907958984375,153.0,57494.69921875,0.0,3271.17529296875,1.0,279.15704345703125,282.9525451660156,295.1706848144531,298.9109191894531,293.1499938964844,293.1499938964844,279.45001220703125,40317.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953036606311798,1.0,0.0,0.0,3.617830753326416,3.617855310440064,8.733529739402002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.580078125,0.0,1529.6944580078125,1895.4371337890625,0.0,3890.276611328125,0.901459574699402,1.0,0.0,3.0,1.0,0.0
18194220,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.874887228012085,0.402748554944992,0.3639549612998962,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.6887446641921997,0.569179356098175,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9613226056098938,0.5243824124336243,0.3669546544551849,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.90614253282547,0.4469181299209595,0.4245645403861999,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.745085597038269,0.2451264411211013,1.1144124269485474,284.9878234863281,284.95001220703125,301.4646911621094,292.1216735839844,298.5126647949219,297.29461669921875,284.9873046875,1.0,0.6289609670639038,0.3890483677387237,0.3890483677387237,1.0,1.0,-3.409440517425537,0.994905650615692,2.4145348072052,0.2276404350996017,0.9334819316864014,0.9334819316864014,0.0,162.5783233642578,171.0,56390.66796875,0.0,3205.24560546875,1.0,279.4419860839844,283.0904541015625,295.087890625,298.6836242675781,293.1499938964844,293.1499938964844,279.1499938964844,34422.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942414939403534,1.0,0.0,0.0,3.6943397521972656,3.694363832473755,9.10682388166606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.6923828125,0.0,1571.11181640625,1895.4371337890625,0.0,3794.380126953125,0.9142342805862428,1.0,0.0,3.0,1.0,0.0
18194280,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.874887228012085,0.402748554944992,0.3639549612998962,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.6887446641921997,0.569179356098175,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9613226056098938,0.5243824124336243,0.3669546544551849,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.90614253282547,0.4469181299209595,0.4245645403861999,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.745085597038269,0.2451264411211013,1.1144124269485474,284.9878234863281,284.95001220703125,301.4646911621094,292.1216735839844,298.5126647949219,297.29461669921875,284.9873046875,1.0,0.6289609670639038,0.3890483677387237,0.3890483677387237,1.0,1.0,-3.409440517425537,0.994905650615692,2.4145348072052,0.2276404350996017,0.9334819316864014,0.9334819316864014,0.0,162.5783233642578,171.0,56390.66796875,0.0,3205.24560546875,1.0,279.4419860839844,283.0904541015625,295.087890625,298.6836242675781,293.1499938964844,293.1499938964844,279.1499938964844,34422.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942414939403534,1.0,0.0,0.0,3.6943397521972656,3.694363832473755,9.10682388166606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.6923828125,0.0,1571.11181640625,1895.4371337890625,0.0,3794.380126953125,0.9142342805862428,1.0,0.0,3.0,1.0,0.0
18194340,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.872273862361908,0.4025158286094665,0.3640260994434356,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.6946104168891907,0.5743584036827087,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9598707556724548,0.5266026854515076,0.368688017129898,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.903960943222046,0.4476763308048248,0.4255149960517883,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7434852123260498,0.2455176562070846,1.1169099807739258,284.90777587890625,284.95001220703125,301.45001220703125,292.08935546875,298.51739501953125,297.3089599609375,284.9092102050781,1.0,0.6323463916778564,0.3885653018951416,0.3885653018951416,1.0,1.0,-3.421950578689575,0.9977428913116456,2.4242076873779297,0.2273300439119339,0.8528407216072083,0.8528407216072083,0.0,164.70204162597656,189.0,57073.96875,0.0,3246.21337890625,1.0,279.1580810546875,282.9888610839844,295.1066589355469,298.80096435546875,293.1499938964844,293.1499938964844,279.45001220703125,38949.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495799541473388,1.0,0.0,0.0,3.5595765113830566,3.559600353240967,8.454539965896402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.58154296875,0.0,1456.3941650390625,1895.4371337890625,0.0,3859.177490234375,0.887798011302948,1.0,0.0,3.0,1.0,0.0
18194400,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.872273862361908,0.4025158286094665,0.3640260994434356,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.6946104168891907,0.5743584036827087,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9598707556724548,0.5266026854515076,0.368688017129898,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.903960943222046,0.4476763308048248,0.4255149960517883,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7434852123260498,0.2455176562070846,1.1169099807739258,284.90777587890625,284.95001220703125,301.45001220703125,292.08935546875,298.51739501953125,297.3089599609375,284.9092102050781,1.0,0.6323463916778564,0.3885653018951416,0.3885653018951416,1.0,1.0,-3.421950578689575,0.9977428913116456,2.4242076873779297,0.2273300439119339,0.8528407216072083,0.8528407216072083,0.0,164.70204162597656,189.0,57073.96875,0.0,3246.21337890625,1.0,279.1580810546875,282.9888610839844,295.1066589355469,298.80096435546875,293.1499938964844,293.1499938964844,279.45001220703125,38949.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495799541473388,1.0,0.0,0.0,3.5595765113830566,3.559600353240967,8.454539965896402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.58154296875,0.0,1456.3941650390625,1895.4371337890625,0.0,3859.177490234375,0.887798011302948,1.0,0.0,3.0,1.0,0.0
18194460,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8634905219078064,0.4032453894615173,0.3646640479564667,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.6976475715637207,0.5930421948432922,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9509701132774352,0.5298439264297485,0.3709143102169037,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8950751423835754,0.4491336643695831,0.426918625831604,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7369048595428467,0.2462743520736694,1.1208653450012207,285.0242614746094,284.95001220703125,301.4385986328125,292.0585327148437,298.51678466796875,297.3131408691406,285.02410888671875,1.0,0.640800952911377,0.3880154490470886,0.3880154490470886,1.0,1.0,-3.4542903900146484,1.0070587396621704,2.447231769561768,0.2292248606681823,0.962238073348999,0.962238073348999,0.0,171.982421875,207.0,56811.1953125,0.0,3363.8837890625,1.0,279.4417724609375,283.1185913085937,295.0401916503906,298.64422607421875,293.1499938964844,293.1499938964844,279.1499938964844,32842.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422270059585572,1.0,0.0,0.0,3.69366717338562,3.6936910152435294,9.103508773478096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.30859375,0.0,1558.39013671875,1895.4371337890625,0.0,3792.675048828125,0.9130955934524536,1.0,0.0,3.0,1.0,0.0
18194520,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8634905219078064,0.4032453894615173,0.3646640479564667,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.6976475715637207,0.5930421948432922,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9509701132774352,0.5298439264297485,0.3709143102169037,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8950751423835754,0.4491336643695831,0.426918625831604,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7369048595428467,0.2462743520736694,1.1208653450012207,285.0242614746094,284.95001220703125,301.4385986328125,292.0585327148437,298.51678466796875,297.3131408691406,285.02410888671875,1.0,0.640800952911377,0.3880154490470886,0.3880154490470886,1.0,1.0,-3.4542903900146484,1.0070587396621704,2.447231769561768,0.2292248606681823,0.962238073348999,0.962238073348999,0.0,171.982421875,207.0,56811.1953125,0.0,3363.8837890625,1.0,279.4417724609375,283.1185913085937,295.0401916503906,298.64422607421875,293.1499938964844,293.1499938964844,279.1499938964844,32842.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422270059585572,1.0,0.0,0.0,3.69366717338562,3.6936910152435294,9.103508773478096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.30859375,0.0,1558.39013671875,1895.4371337890625,0.0,3792.675048828125,0.9130955934524536,1.0,0.0,3.0,1.0,0.0
18194580,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8504483699798584,0.4028226137161255,0.3649328649044037,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.6961944103240967,0.6217360496520996,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9360226392745972,0.5319911241531372,0.3728878498077392,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8815423250198364,0.4497355222702026,0.4281001985073089,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.726935088634491,0.2464810013771057,1.1243584156036377,284.91943359375,284.95001220703125,301.4327697753906,292.0298767089844,298.4977722167969,297.28839111328125,284.9212341308594,1.0,0.6525402069091797,0.387465626001358,0.387465626001358,1.0,1.0,-3.497116804122925,1.01983904838562,2.4772777557373047,0.2324351817369461,0.8829542994499207,0.8829542994499207,0.0,183.25787353515625,210.0,58180.49609375,0.0,3532.616943359375,1.0,279.1569519042969,282.9796142578125,295.06951904296875,298.82379150390625,293.1499938964844,293.1499938964844,279.45001220703125,37449.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539313912391664,1.0,0.0,0.0,3.6362383365631104,3.6362624168396,8.822628387861187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.71728515625,0.0,1528.7188720703125,1895.4371337890625,0.0,3898.309326171875,0.9034329652786256,1.0,0.0,3.0,1.0,0.0
18194640,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8504483699798584,0.4028226137161255,0.3649328649044037,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.6961944103240967,0.6217360496520996,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9360226392745972,0.5319911241531372,0.3728878498077392,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8815423250198364,0.4497355222702026,0.4281001985073089,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.726935088634491,0.2464810013771057,1.1243584156036377,284.91943359375,284.95001220703125,301.4327697753906,292.0298767089844,298.4977722167969,297.28839111328125,284.9212341308594,1.0,0.6525402069091797,0.387465626001358,0.387465626001358,1.0,1.0,-3.497116804122925,1.01983904838562,2.4772777557373047,0.2324351817369461,0.8829542994499207,0.8829542994499207,0.0,183.25787353515625,210.0,58180.49609375,0.0,3532.616943359375,1.0,279.1569519042969,282.9796142578125,295.06951904296875,298.82379150390625,293.1499938964844,293.1499938964844,279.45001220703125,37449.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539313912391664,1.0,0.0,0.0,3.6362383365631104,3.6362624168396,8.822628387861187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.71728515625,0.0,1528.7188720703125,1895.4371337890625,0.0,3898.309326171875,0.9034329652786256,1.0,0.0,3.0,1.0,0.0
18194700,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8453027009963989,0.4029631912708282,0.3649711608886719,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.6947674751281738,0.6336871385574341,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9300304651260376,0.5334388613700867,0.373817890882492,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8761815428733826,0.4502534866333008,0.4285669028759002,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.722870945930481,0.2466427683830261,1.1254360675811768,285.0377197265625,284.95001220703125,301.4317932128906,292.0163269042969,298.4885559082031,297.27587890625,285.03985595703125,1.0,0.6570807099342346,0.3871906995773315,0.3871906995773315,1.0,1.0,-3.5145301818847656,1.0248513221740725,2.4896788597106934,0.2337699234485626,0.9717743396759032,0.9717743396759032,0.0,188.0845489501953,210.0,57604.8125,0.0,3603.769287109375,1.0,279.4015808105469,283.115234375,295.0035095214844,298.6224060058594,293.1499938964844,293.1499938964844,279.45001220703125,33286.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498289227485656,1.0,0.0,0.0,3.7000789642333984,3.7001028060913086,9.13514099920576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.1376953125,0.0,1569.0228271484375,1895.4371337890625,0.0,3861.4208984375,0.9160307049751282,1.0,0.0,3.0,1.0,0.0
18194760,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8416258096694946,0.4032473266124725,0.365329384803772,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9990000128746032,0.6934248805046082,0.6430829167366028,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9258509874343872,0.5350329279899597,0.3750009536743164,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8723223209381104,0.4508985579013824,0.4292757511138916,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7198595404624939,0.24688021838665,1.1270233392715454,285.0340881347656,284.95001220703125,301.4320983886719,292.00323486328125,298.48016357421875,297.2662658691406,285.03302001953125,1.0,0.6611502766609192,0.3864496946334839,0.3864496946334839,1.0,1.0,-3.530452013015747,1.028043508529663,2.502408504486084,0.2334790378808975,0.9988053441047668,0.9988053441047668,0.0,192.0333251953125,213.0,57925.12890625,0.0,3666.623779296875,1.0,279.443359375,283.1069641113281,294.9981994628906,298.6738586425781,293.1499938964844,293.1499938964844,279.1499938964844,32473.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494888186454772,1.0,0.0,0.0,3.781094789505005,3.781119346618652,9.53956146076962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.9345703125,0.0,1656.634765625,1895.4371337890625,0.0,3858.35595703125,0.9322550296783448,1.0,0.0,3.0,1.0,0.0
18194820,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8331324458122253,0.4024725556373596,0.3652571737766266,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.996404469013214,0.6894381642341614,0.6541545987129211,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.916076958179474,0.5369253158569336,0.3767732083797455,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8635408878326416,0.4511422216892242,0.4300908744335174,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7127385139465332,0.2467330694198608,1.1286253929138184,284.9006652832031,284.95001220703125,301.4362487792969,291.9784545898437,298.457275390625,297.23858642578125,284.90142822265625,1.0,0.6675230264663696,0.3849676847457886,0.3849676847457886,1.0,1.0,-3.5485196113586426,1.0295604467391968,2.518959283828736,0.2315969616174698,0.8979590535163879,0.8979590535163879,0.0,200.2563934326172,216.0,59107.28515625,0.0,3761.5029296875,1.0,279.15625,282.9432373046875,295.0216979980469,298.84246826171875,293.1499938964844,293.1499938964844,279.45001220703125,37595.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619255661964417,1.0,0.0,0.0,3.729568481445313,3.729593515396118,9.281335451305496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.71142578125,0.0,1635.7086181640625,1895.4371337890625,0.0,3969.73193359375,0.9240429997444152,1.0,0.0,3.0,1.0,0.0
18194880,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8331324458122253,0.4024725556373596,0.3652571737766266,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.996404469013214,0.6894381642341614,0.6541545987129211,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.916076958179474,0.5369253158569336,0.3767732083797455,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8635408878326416,0.4511422216892242,0.4300908744335174,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7127385139465332,0.2467330694198608,1.1286253929138184,284.9006652832031,284.95001220703125,301.4362487792969,291.9784545898437,298.457275390625,297.23858642578125,284.90142822265625,1.0,0.6675230264663696,0.3849676847457886,0.3849676847457886,1.0,1.0,-3.5485196113586426,1.0295604467391968,2.518959283828736,0.2315969616174698,0.8979590535163879,0.8979590535163879,0.0,200.2563934326172,216.0,59107.28515625,0.0,3761.5029296875,1.0,279.15625,282.9432373046875,295.0216979980469,298.84246826171875,293.1499938964844,293.1499938964844,279.45001220703125,37595.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619255661964417,1.0,0.0,0.0,3.729568481445313,3.729593515396118,9.281335451305496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.71142578125,0.0,1635.7086181640625,1895.4371337890625,0.0,3969.73193359375,0.9240429997444152,1.0,0.0,3.0,1.0,0.0
18194940,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8257837891578674,0.4025867879390716,0.365329384803772,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9884480834007264,0.6884777545928955,0.6526323556900024,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9080888032913208,0.5398859977722168,0.3787711858749389,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8559513092041016,0.4519625902175903,0.4309039115905761,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7060104012489319,0.2469018250703811,1.129969358444214,285.0126953125,284.95001220703125,301.4448547363281,291.9554138183594,298.4510192871094,297.2335205078125,285.01153564453125,1.0,0.6715489029884338,0.3834856450557709,0.3834856450557709,1.0,1.0,-3.5520055294036865,1.026220679283142,2.525784730911255,0.2273382991552353,0.9984571933746338,0.9984571933746338,0.0,207.3800048828125,219.0,58317.7265625,0.0,3813.242919921875,1.0,279.4437866210937,283.0791931152344,294.9432067871094,298.6514587402344,293.1499938964844,293.1499938964844,279.1499938964844,33348.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559332728385924,1.0,0.0,0.0,3.835831880569458,3.8358571529388414,9.817759973884677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.1875,0.0,1729.0645751953125,1895.4371337890625,0.0,3916.2529296875,0.945142924785614,1.0,0.0,3.0,1.0,0.0
18195000,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8257837891578674,0.4025867879390716,0.365329384803772,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9884480834007264,0.6884777545928955,0.6526323556900024,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9080888032913208,0.5398859977722168,0.3787711858749389,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8559513092041016,0.4519625902175903,0.4309039115905761,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7060104012489319,0.2469018250703811,1.129969358444214,285.0126953125,284.95001220703125,301.4448547363281,291.9554138183594,298.4510192871094,297.2335205078125,285.01153564453125,1.0,0.6715489029884338,0.3834856450557709,0.3834856450557709,1.0,1.0,-3.5520055294036865,1.026220679283142,2.525784730911255,0.2273382991552353,0.9984571933746338,0.9984571933746338,0.0,207.3800048828125,219.0,58317.7265625,0.0,3813.242919921875,1.0,279.4437866210937,283.0791931152344,294.9432067871094,298.6514587402344,293.1499938964844,293.1499938964844,279.1499938964844,33348.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559332728385924,1.0,0.0,0.0,3.835831880569458,3.8358571529388414,9.817759973884677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.1875,0.0,1729.0645751953125,1895.4371337890625,0.0,3916.2529296875,0.945142924785614,1.0,0.0,3.0,1.0,0.0
18195060,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8202618360519409,0.4016816616058349,0.3650175631046295,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9825286865234376,0.6875727772712708,0.6521611213684082,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9029426574707032,0.5418987274169922,0.3805364966392517,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8505575656890869,0.4520124793052673,0.4314169585704803,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7010573148727417,0.2467119544744491,1.1307828426361084,284.8873291015625,284.95001220703125,301.4575500488281,291.9339599609375,298.4442138671875,297.2239074707031,284.888916015625,1.0,0.6745836138725281,0.3824865520000458,0.3824865520000458,1.0,1.0,-3.554792881011963,1.0240424871444702,2.5307505130767822,0.2247308939695358,0.8897579312324524,0.8897579312324524,0.0,212.7942047119141,222.0,59141.1640625,0.0,3853.15869140625,1.0,279.1560363769531,282.9305419921875,294.96502685546875,298.7900390625,293.1499938964844,293.1499938964844,279.45001220703125,38658.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658352732658386,1.0,0.0,0.0,3.7425014972686768,3.7425270080566406,9.34581635192444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.25439453125,0.0,1658.9346923828125,1895.4371337890625,0.0,4004.42822265625,0.9277325868606568,1.0,0.0,3.0,1.0,0.0
18195120,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8202618360519409,0.4016816616058349,0.3650175631046295,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9825286865234376,0.6875727772712708,0.6521611213684082,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9029426574707032,0.5418987274169922,0.3805364966392517,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8505575656890869,0.4520124793052673,0.4314169585704803,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7010573148727417,0.2467119544744491,1.1307828426361084,284.8873291015625,284.95001220703125,301.4575500488281,291.9339599609375,298.4442138671875,297.2239074707031,284.888916015625,1.0,0.6745836138725281,0.3824865520000458,0.3824865520000458,1.0,1.0,-3.554792881011963,1.0240424871444702,2.5307505130767822,0.2247308939695358,0.8897579312324524,0.8897579312324524,0.0,212.7942047119141,222.0,59141.1640625,0.0,3853.15869140625,1.0,279.1560363769531,282.9305419921875,294.96502685546875,298.7900390625,293.1499938964844,293.1499938964844,279.45001220703125,38658.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658352732658386,1.0,0.0,0.0,3.7425014972686768,3.7425270080566406,9.34581635192444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.25439453125,0.0,1658.9346923828125,1895.4371337890625,0.0,4004.42822265625,0.9277325868606568,1.0,0.0,3.0,1.0,0.0
18195180,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8167880177497864,0.401863694190979,0.3650046586990356,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.978787124156952,0.6882668733596802,0.652507483959198,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9004451632499695,0.5450761318206787,0.3825890719890594,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8473025560379028,0.4528296887874603,0.4320674538612366,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6979593634605408,0.2469751238822937,1.131855010986328,285.0093688964844,284.95001220703125,301.4739685058594,291.9139709472656,298.4477233886719,297.2269287109375,285.0087585449219,1.0,0.6771354675292969,0.3814874291419983,0.3814874291419983,1.0,1.0,-3.5597243309021,1.022626280784607,2.537097930908203,0.2221454083919525,0.9923496246337892,0.9923496246337892,0.0,216.5676422119141,225.0,58313.75,0.0,3888.645263671875,1.0,279.44293212890625,283.0762939453125,294.8939819335937,298.59893798828125,293.1499938964844,293.1499938964844,279.1499938964844,33720.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958088994026184,1.0,0.0,0.0,3.836859703063965,3.8368849754333496,9.823021400734433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.728515625,0.0,1733.2342529296875,1895.4371337890625,0.0,3935.53271484375,0.945884644985199,1.0,0.0,3.0,1.0,0.0
18195240,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8167880177497864,0.401863694190979,0.3650046586990356,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.978787124156952,0.6882668733596802,0.652507483959198,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9004451632499695,0.5450761318206787,0.3825890719890594,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8473025560379028,0.4528296887874603,0.4320674538612366,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6979593634605408,0.2469751238822937,1.131855010986328,285.0093688964844,284.95001220703125,301.4739685058594,291.9139709472656,298.4477233886719,297.2269287109375,285.0087585449219,1.0,0.6771354675292969,0.3814874291419983,0.3814874291419983,1.0,1.0,-3.5597243309021,1.022626280784607,2.537097930908203,0.2221454083919525,0.9923496246337892,0.9923496246337892,0.0,216.5676422119141,225.0,58313.75,0.0,3888.645263671875,1.0,279.44293212890625,283.0762939453125,294.8939819335937,298.59893798828125,293.1499938964844,293.1499938964844,279.1499938964844,33720.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958088994026184,1.0,0.0,0.0,3.836859703063965,3.8368849754333496,9.823021400734433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.728515625,0.0,1733.2342529296875,1895.4371337890625,0.0,3935.53271484375,0.945884644985199,1.0,0.0,3.0,1.0,0.0
18195300,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.815323531627655,0.4015447795391083,0.3650444149971008,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.97722989320755,0.688237190246582,0.6528376936912537,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8995278477668762,0.546255350112915,0.383657693862915,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8459905982017517,0.4529596865177154,0.4324594140052795,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.696719229221344,0.2469801008701324,1.1327019929885864,284.8778076171875,284.95001220703125,301.4834899902344,291.9044494628906,298.44732666015625,297.2249755859375,284.8748779296875,1.0,0.6783944964408875,0.3809878528118133,0.3809878528118133,1.0,1.0,-3.5629525184631348,1.0221582651138306,2.540794134140014,0.2210715860128402,0.9030083417892456,0.9030083417892456,0.0,218.2739105224609,225.0,59331.703125,0.0,3907.25927734375,1.0,279.1934509277344,282.9169006347656,294.9400634765625,298.8093566894531,293.1499938964844,293.1499938964844,279.1499938964844,37079.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964618980884552,1.0,0.0,0.0,3.816529035568237,3.81655478477478,9.719198033053544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.77734375,0.0,1734.90185546875,1895.4371337890625,0.0,3993.6513671875,0.9415708184242249,1.0,0.0,3.0,1.0,0.0
18195360,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.81309574842453,0.4010136127471924,0.3646745979785919,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.974897027015686,0.6879542469978333,0.652694046497345,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.897812008857727,0.5472389459609985,0.3844117820262909,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8440015912055969,0.4528863430023193,0.4325142204761505,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6948532462120056,0.2468538880348205,1.1326757669448853,284.8905944824219,284.95001220703125,301.4937744140625,291.895263671875,298.4457397460937,297.2207946777344,284.8921813964844,1.0,0.6794589757919312,0.3805681765079498,0.3805681765079498,1.0,1.0,-3.563279867172241,1.020959973335266,2.5423200130462646,0.2198827564716339,0.8881918787956238,0.8881918787956238,0.0,220.3443756103516,228.0,59116.109375,0.0,3920.7021484375,1.0,279.15643310546875,282.9338073730469,294.922119140625,298.7431030273437,293.1499938964844,293.1499938964844,279.45001220703125,38743.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671540856361388,1.0,0.0,0.0,3.7381033897399902,3.738128900527954,9.323863991994584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.47265625,0.0,1654.437255859375,1895.4371337890625,0.0,4016.095703125,0.926948070526123,1.0,0.0,3.0,1.0,0.0
18195420,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.810464084148407,0.4011998772621155,0.3646517395973205,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9721116423606871,0.6888167858123779,0.6532474756240845,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8964465260505676,0.5505179166793823,0.3865226507186889,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.841732919216156,0.4536834955215454,0.4331253468990326,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6926541924476624,0.2471544742584228,1.1338094472885132,285.0118408203125,284.95001220703125,301.5166015625,291.8777770996094,298.4525756835937,297.22515869140625,285.01123046875,1.0,0.6816615462303162,0.3797287940979004,0.3797287940979004,1.0,1.0,-3.5685455799102783,1.0201236009597778,2.54842209815979,0.2178076058626175,0.9920997023582458,0.9920997023582458,0.0,223.33517456054688,231.0,58303.52734375,0.0,3952.4453125,1.0,279.4429016113281,283.0782165527344,294.8564147949219,298.5588684082031,293.1499938964844,293.1499938964844,279.1499938964844,33694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591750502586364,1.0,0.0,0.0,3.8341803550720215,3.834205865859986,9.809308494368452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.943359375,0.0,1729.7730712890625,1895.4371337890625,0.0,3945.228759765625,0.9452738165855408,1.0,0.0,3.0,1.0,0.0
18195480,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.810464084148407,0.4011998772621155,0.3646517395973205,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9721116423606871,0.6888167858123779,0.6532474756240845,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8964465260505676,0.5505179166793823,0.3865226507186889,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.841732919216156,0.4536834955215454,0.4331253468990326,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6926541924476624,0.2471544742584228,1.1338094472885132,285.0118408203125,284.95001220703125,301.5166015625,291.8777770996094,298.4525756835937,297.22515869140625,285.01123046875,1.0,0.6816615462303162,0.3797287940979004,0.3797287940979004,1.0,1.0,-3.5685455799102783,1.0201236009597778,2.54842209815979,0.2178076058626175,0.9920997023582458,0.9920997023582458,0.0,223.33517456054688,231.0,58303.52734375,0.0,3952.4453125,1.0,279.4429016113281,283.0782165527344,294.8564147949219,298.5588684082031,293.1499938964844,293.1499938964844,279.1499938964844,33694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591750502586364,1.0,0.0,0.0,3.8341803550720215,3.834205865859986,9.809308494368452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.943359375,0.0,1729.7730712890625,1895.4371337890625,0.0,3945.228759765625,0.9452738165855408,1.0,0.0,3.0,1.0,0.0
18195540,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.807119607925415,0.4003209173679352,0.3642892837524414,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.968604326248169,0.6884964108467102,0.653445303440094,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.894398033618927,0.5527328848838806,0.3883790075778961,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8389397859573364,0.453689843416214,0.43351811170578,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6900133490562439,0.2470413744449615,1.134635329246521,284.89190673828125,284.95001220703125,301.54205322265625,291.861328125,298.4528503417969,297.2195739746094,284.8934631347656,1.0,0.6837960481643677,0.3788894414901733,0.3788894414901733,1.0,1.0,-3.5720577239990234,1.0186876058578491,2.553370237350464,0.2157871425151825,0.8886185884475708,0.8886185884475708,0.0,226.7573089599609,234.0,59121.63671875,0.0,3982.3623046875,1.0,279.15606689453125,282.93408203125,294.8881530761719,298.7080078125,293.1499938964844,293.1499938964844,279.45001220703125,38718.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682453274726868,1.0,0.0,0.0,3.737908601760864,3.737933874130249,9.322891401097876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.177734375,0.0,1654.01904296875,1895.4371337890625,0.0,4025.735595703125,0.9268099665641784,1.0,0.0,3.0,1.0,0.0
18195600,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.807119607925415,0.4003209173679352,0.3642892837524414,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.968604326248169,0.6884964108467102,0.653445303440094,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.894398033618927,0.5527328848838806,0.3883790075778961,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8389397859573364,0.453689843416214,0.43351811170578,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6900133490562439,0.2470413744449615,1.134635329246521,284.89190673828125,284.95001220703125,301.54205322265625,291.861328125,298.4528503417969,297.2195739746094,284.8934631347656,1.0,0.6837960481643677,0.3788894414901733,0.3788894414901733,1.0,1.0,-3.5720577239990234,1.0186876058578491,2.553370237350464,0.2157871425151825,0.8886185884475708,0.8886185884475708,0.0,226.7573089599609,234.0,59121.63671875,0.0,3982.3623046875,1.0,279.15606689453125,282.93408203125,294.8881530761719,298.7080078125,293.1499938964844,293.1499938964844,279.45001220703125,38718.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682453274726868,1.0,0.0,0.0,3.737908601760864,3.737933874130249,9.322891401097876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.177734375,0.0,1654.01904296875,1895.4371337890625,0.0,4025.735595703125,0.9268099665641784,1.0,0.0,3.0,1.0,0.0
18195660,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8046091794967651,0.4004672467708587,0.3642250299453735,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9659611582756042,0.6892895698547363,0.6539359092712402,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8933268189430237,0.5560595393180847,0.3905170261859894,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8369113802909851,0.4544274508953094,0.4340668320655823,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6880413889884949,0.2473337948322296,1.1357122659683228,285.0127868652344,284.95001220703125,301.56982421875,291.84576416015625,298.461181640625,297.2241516113281,285.0121765136719,1.0,0.6858804225921631,0.3780557811260223,0.3780557811260223,1.0,1.0,-3.577087879180908,1.0177732706069946,2.559314489364624,0.21368308365345,0.993032693862915,0.993032693862915,0.0,229.58680725097656,237.0,58312.68359375,0.0,4012.669677734375,1.0,279.4429016113281,283.0780944824219,294.8243103027344,298.5263061523437,293.1499938964844,293.1499938964844,279.1499938964844,33666.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602362513542176,1.0,0.0,0.0,3.834949493408203,3.834975004196167,9.813244332690374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.1298828125,0.0,1730.4854736328125,1895.4371337890625,0.0,3954.69140625,0.9454300403594972,1.0,0.0,3.0,1.0,0.0
18195720,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8046091794967651,0.4004672467708587,0.3642250299453735,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9659611582756042,0.6892895698547363,0.6539359092712402,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8933268189430237,0.5560595393180847,0.3905170261859894,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8369113802909851,0.4544274508953094,0.4340668320655823,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6880413889884949,0.2473337948322296,1.1357122659683228,285.0127868652344,284.95001220703125,301.56982421875,291.84576416015625,298.461181640625,297.2241516113281,285.0121765136719,1.0,0.6858804225921631,0.3780557811260223,0.3780557811260223,1.0,1.0,-3.577087879180908,1.0177732706069946,2.559314489364624,0.21368308365345,0.993032693862915,0.993032693862915,0.0,229.58680725097656,237.0,58312.68359375,0.0,4012.669677734375,1.0,279.4429016113281,283.0780944824219,294.8243103027344,298.5263061523437,293.1499938964844,293.1499938964844,279.1499938964844,33666.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602362513542176,1.0,0.0,0.0,3.834949493408203,3.834975004196167,9.813244332690374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.1298828125,0.0,1730.4854736328125,1895.4371337890625,0.0,3954.69140625,0.9454300403594972,1.0,0.0,3.0,1.0,0.0
18195780,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8013428449630737,0.3995493054389953,0.363825112581253,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.96248859167099,0.6888779997825623,0.6540502905845642,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8914929032325745,0.5583035945892334,0.392394870519638,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8342950344085693,0.4543720483779907,0.4343998730182647,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6855641603469849,0.2472043186426162,1.1364641189575195,284.8919677734375,284.95001220703125,301.5994873046875,291.8310241699219,298.4626770019531,297.2186889648437,284.8934936523437,1.0,0.6879318952560425,0.3772221207618713,0.3772221207618713,1.0,1.0,-3.58031964302063,1.0162479877471924,2.564071655273437,0.2116332501173019,0.889335572719574,0.889335572719574,0.0,232.9324645996093,240.0,59138.1015625,0.0,4041.51513671875,1.0,279.1560363769531,282.9328918457031,294.8578796386719,298.6778869628906,293.1499938964844,293.1499938964844,279.45001220703125,38688.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693108201026917,1.0,0.0,0.0,3.7401340007781982,3.740159511566162,9.333996331406524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.9326171875,0.0,1656.3939208984375,1895.4371337890625,0.0,4035.13525390625,0.9272783994674684,1.0,0.0,3.0,1.0,0.0
18195840,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8013428449630737,0.3995493054389953,0.363825112581253,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.96248859167099,0.6888779997825623,0.6540502905845642,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8914929032325745,0.5583035945892334,0.392394870519638,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8342950344085693,0.4543720483779907,0.4343998730182647,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6855641603469849,0.2472043186426162,1.1364641189575195,284.8919677734375,284.95001220703125,301.5994873046875,291.8310241699219,298.4626770019531,297.2186889648437,284.8934936523437,1.0,0.6879318952560425,0.3772221207618713,0.3772221207618713,1.0,1.0,-3.58031964302063,1.0162479877471924,2.564071655273437,0.2116332501173019,0.889335572719574,0.889335572719574,0.0,232.9324645996093,240.0,59138.1015625,0.0,4041.51513671875,1.0,279.1560363769531,282.9328918457031,294.8578796386719,298.6778869628906,293.1499938964844,293.1499938964844,279.45001220703125,38688.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693108201026917,1.0,0.0,0.0,3.7401340007781982,3.740159511566162,9.333996331406524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.9326171875,0.0,1656.3939208984375,1895.4371337890625,0.0,4035.13525390625,0.9272783994674684,1.0,0.0,3.0,1.0,0.0
